time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399540,293.130859375,297.1499938964844,293.1499938964844,0.0141514306887984,-726.5933837890625,304.13238525390625,0.5019746422767639,0.050000000745058,0.0462906286120414,294.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5019746422767639,0.050000000745058,0.0487462617456913,293.1994323730469,297.1499938964844,293.1499938964844,0.0792550146579742,-1481.5418701171875,304.15234375,0.7145355939865112,0.1333773285150528,0.0942584127187728,293.1750793457031,297.1499938964844,293.1499938964844,0.1812515556812286,-3883.180419921875,304.1520080566406,0.8860423564910889,0.2597501277923584,0.2470599859952926,293.3246765136719,297.1499938964844,293.1499938964844,0.0020801101345568,-789.4132080078125,293.9884338378906,0.5019746422767639,0.050000000745058,0.2312312722206115,291.1568908691406,291.1499938964844,269.25,267.3677673339844,283.9702453613281,293.43804931640625,291.1567077636719,1.0,0.2079291939735412,0.8288191556930542,0.8288191556930542,1.0,1.0,-0.8011583685874939,0.3136706352233886,0.4874877333641052,0.19355309009552,0.0,0.0,0.2488319873809814,25.25875663757324,25.0,-1.4375799894332886,-5799.6875,84.05269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,305.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1291578114032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758804470300674,0.175884798169136,-4.345298748376081e-06,0.0,0.0001310787629336,0.0,0.0,7.125242710113525,0.0,0.0,0.0,0.2823682427406311,4.0,0.0,1.0
399600,293.130859375,297.1499938964844,293.1499938964844,0.0141514306887984,-726.5933837890625,304.13238525390625,0.5019746422767639,0.050000000745058,0.0462906286120414,294.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5019746422767639,0.050000000745058,0.0487462617456913,293.1994323730469,297.1499938964844,293.1499938964844,0.0792550146579742,-1481.5418701171875,304.15234375,0.7145355939865112,0.1333773285150528,0.0942584127187728,293.1750793457031,297.1499938964844,293.1499938964844,0.1812515556812286,-3883.180419921875,304.1520080566406,0.8860423564910889,0.2597501277923584,0.2470599859952926,293.3246765136719,297.1499938964844,293.1499938964844,0.0020801101345568,-789.4132080078125,293.9884338378906,0.5019746422767639,0.050000000745058,0.2312312722206115,291.1568908691406,291.1499938964844,269.25,267.3677673339844,283.9702453613281,293.43804931640625,291.1567077636719,1.0,0.2079291939735412,0.8288191556930542,0.8288191556930542,1.0,1.0,-0.8011583685874939,0.3136706352233886,0.4874877333641052,0.19355309009552,0.0,0.0,0.2488319873809814,25.25875663757324,25.0,-1.4375799894332886,-5799.6875,84.05269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,305.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1291578114032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758804470300674,0.175884798169136,-4.345298748376081e-06,0.0,0.0001310787629336,0.0,0.0,7.125242710113525,0.0,0.0,0.0,0.2823682427406311,4.0,0.0,1.0
399660,293.1284484863281,297.1499938964844,293.1499938964844,0.0141883194446563,-727.37841796875,304.1456604003906,0.5021113753318787,0.050000000745058,0.0462886355817317,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5021113753318787,0.050000000745058,0.0487441606819629,293.19195556640625,297.1499938964844,293.1499938964844,0.0793901830911636,-1483.57080078125,304.1513366699219,0.7150384783744812,0.1336422860622406,0.0943862348794937,293.17388916015625,297.1499938964844,293.1499938964844,0.1809207648038864,-3877.576171875,304.1518859863281,0.8858212232589722,0.2593591213226318,0.2466833740472793,293.3223876953125,297.1499938964844,293.1499938964844,0.0020402702502906,-774.3330078125,293.9333801269531,0.5021113753318787,0.050000000745058,0.231221318244934,291.15576171875,291.1499938964844,269.29656982421875,267.4049987792969,283.9830627441406,293.4178771972656,291.1556091308594,1.0,0.2078256756067276,0.8289684653282166,0.8289684653282166,1.0,1.0,-0.8008429408073425,0.3133204579353332,0.4875224828720093,0.1940259337425232,0.0,0.0,0.2481388747692108,25.21270179748535,25.0,-1.5261907577514648,-5786.17724609375,83.93384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,305.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1288535445928573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753815561532974,0.175385907292366,-4.344182343629655e-06,0.0,0.0001307699712924,0.0,0.0,7.102146625518799,0.0,0.0,0.0,0.2822756469249725,4.0,0.0,1.0
399720,293.1284484863281,297.1499938964844,293.1499938964844,0.0141883194446563,-727.37841796875,304.1456604003906,0.5021113753318787,0.050000000745058,0.0462886355817317,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5021113753318787,0.050000000745058,0.0487441606819629,293.19195556640625,297.1499938964844,293.1499938964844,0.0793901830911636,-1483.57080078125,304.1513366699219,0.7150384783744812,0.1336422860622406,0.0943862348794937,293.17388916015625,297.1499938964844,293.1499938964844,0.1809207648038864,-3877.576171875,304.1518859863281,0.8858212232589722,0.2593591213226318,0.2466833740472793,293.3223876953125,297.1499938964844,293.1499938964844,0.0020402702502906,-774.3330078125,293.9333801269531,0.5021113753318787,0.050000000745058,0.231221318244934,291.15576171875,291.1499938964844,269.29656982421875,267.4049987792969,283.9830627441406,293.4178771972656,291.1556091308594,1.0,0.2078256756067276,0.8289684653282166,0.8289684653282166,1.0,1.0,-0.8008429408073425,0.3133204579353332,0.4875224828720093,0.1940259337425232,0.0,0.0,0.2481388747692108,25.21270179748535,25.0,-1.5261907577514648,-5786.17724609375,83.93384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,305.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1288535445928573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753815561532974,0.175385907292366,-4.344182343629655e-06,0.0,0.0001307699712924,0.0,0.0,7.102146625518799,0.0,0.0,0.0,0.2822756469249725,4.0,0.0,1.0
399780,293.1263122558594,297.1499938964844,293.1499938964844,0.0144096389412879,-733.6716918945312,304.1495056152344,0.5038785338401794,0.050678364932537,0.046677004545927,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5023378133773804,0.050000000745058,0.0487406961619854,293.18389892578125,297.1499938964844,293.1499938964844,0.0797651410102844,-1489.0408935546875,304.1502685546875,0.7161952257156372,0.1342178434133529,0.094732291996479,293.1726989746094,297.1499938964844,293.1499938964844,0.1806115806102752,-3872.3408203125,304.1517944335937,0.8857822418212891,0.2589907050132751,0.2463271915912628,293.32012939453125,297.1499938964844,293.1499938964844,0.002000912791118,-759.437744140625,293.8789978027344,0.5023378133773804,0.050000000745058,0.231204867362976,291.154541015625,291.1499938964844,269.3420715332031,267.4412536621094,283.99542236328125,293.3985290527344,291.1542663574219,1.0,0.2077548652887344,0.8291177749633789,0.8291177749633789,1.0,1.0,-0.8012727499008179,0.3132818937301636,0.4879908263683319,0.1946951150894165,0.0,0.0,0.2476128041744232,25.140769958496094,25.0,-2.090867519378662,-5776.44873046875,83.91211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.1285898983478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749895215034485,0.1749938726425171,-4.343279670138145e-06,0.0,0.0001305024052271,0.0,0.0,7.08397102355957,0.0,0.0,0.0,0.2822025418281555,4.0,0.0,1.0
399840,293.1263122558594,297.1499938964844,293.1499938964844,0.0144096389412879,-733.6716918945312,304.1495056152344,0.5038785338401794,0.050678364932537,0.046677004545927,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5023378133773804,0.050000000745058,0.0487406961619854,293.18389892578125,297.1499938964844,293.1499938964844,0.0797651410102844,-1489.0408935546875,304.1502685546875,0.7161952257156372,0.1342178434133529,0.094732291996479,293.1726989746094,297.1499938964844,293.1499938964844,0.1806115806102752,-3872.3408203125,304.1517944335937,0.8857822418212891,0.2589907050132751,0.2463271915912628,293.32012939453125,297.1499938964844,293.1499938964844,0.002000912791118,-759.437744140625,293.8789978027344,0.5023378133773804,0.050000000745058,0.231204867362976,291.154541015625,291.1499938964844,269.3420715332031,267.4412536621094,283.99542236328125,293.3985290527344,291.1542663574219,1.0,0.2077548652887344,0.8291177749633789,0.8291177749633789,1.0,1.0,-0.8012727499008179,0.3132818937301636,0.4879908263683319,0.1946951150894165,0.0,0.0,0.2476128041744232,25.140769958496094,25.0,-2.090867519378662,-5776.44873046875,83.91211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.1285898983478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749895215034485,0.1749938726425171,-4.343279670138145e-06,0.0,0.0001305024052271,0.0,0.0,7.08397102355957,0.0,0.0,0.0,0.2822025418281555,4.0,0.0,1.0
399900,293.1257019042969,297.1499938964844,293.1499938964844,0.0146326059475541,-739.993896484375,304.1492004394531,0.5056167840957642,0.0510980375111103,0.0470778606832027,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5024853348731995,0.050000000745058,0.0487384423613548,293.17974853515625,297.1499938964844,293.1499938964844,0.0800347849726677,-1492.9608154296875,304.14971923828125,0.7169889211654663,0.1346027106046676,0.094976931810379,293.1721496582031,297.1499938964844,293.1499938964844,0.1804716885089874,-3869.985107421875,304.1517028808594,0.8858312964439392,0.258814662694931,0.2461562156677246,293.3189697265625,297.1499938964844,293.1499938964844,0.0019814663100987,-752.091552734375,293.8517150878906,0.5024853348731995,0.050000000745058,0.2311941981315612,291.1534423828125,291.1499938964844,269.3643798828125,267.458984375,284.0018920898437,293.3902893066406,291.1530456542969,1.0,0.2077374458312988,0.8291924595832825,0.8291924595832825,1.0,1.0,-0.8018267750740051,0.3134087026119232,0.4884180724620819,0.195108950138092,0.0,0.0,0.2474920004606247,25.09549903869629,25.0,-2.850724220275879,-5773.515625,83.9487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,305.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.1284770667552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748649626970291,0.1748692989349365,-4.342926786193857e-06,0.0,0.0001303878962062,0.0,0.0,7.078094005584717,0.0,0.0,0.0,0.2821784615516662,4.0,0.0,1.0
399960,293.1252746582031,297.1499938964844,293.1499938964844,0.0148380910977721,-745.7425537109375,304.1489562988281,0.5071926116943359,0.0514900013804435,0.0474395938217639,294.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5026199817657471,0.050000000745058,0.0487363934516906,293.1755676269531,297.1499938964844,293.1499938964844,0.0803550854325294,-1497.6097412109375,304.1492004394531,0.7178699374198914,0.1350523084402084,0.0952670499682426,293.1716003417969,297.1499938964844,293.1499938964844,0.1803387850522995,-3867.749755859375,304.1516418457031,0.8858644366264343,0.2586442828178406,0.2459908425807953,293.3178405761719,297.1499938964844,293.1499938964844,0.001962186768651,-744.8109130859375,293.824462890625,0.5026199817657471,0.050000000745058,0.2311844527721405,291.15216064453125,291.1499938964844,269.3863830566406,267.4764709472656,284.0083923339844,293.38262939453125,291.1518249511719,1.0,0.2077295184135437,0.8292624950408936,0.8292624950408936,1.0,1.0,-0.8023965358734131,0.3135472238063812,0.4888492822647095,0.1955138146877288,0.0,0.0,0.2474796921014785,25.055233001708984,25.0,-3.0431065559387207,-5771.8349609375,83.9950180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,305.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.1283803582191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748197227716446,0.174824059009552,-4.342703505244572e-06,0.0,0.000130289743538,0.0,0.0,7.075809001922607,0.0,0.0,0.0,0.282167911529541,4.0,0.0,1.0
400020,293.12457275390625,297.1499938964844,293.1499938964844,0.0152355264872312,-756.668701171875,304.1486511230469,0.510205090045929,0.0522552318871021,0.0481287501752376,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5028714537620544,0.050000000745058,0.0487325750291347,293.1670837402344,297.1499938964844,293.1499938964844,0.0811251699924469,-1508.7657470703125,304.148193359375,0.7198817729949951,0.1361240297555923,0.0959702506661415,293.1705017089844,297.1499938964844,293.1499938964844,0.1800755858421325,-3863.3037109375,304.1515197753906,0.8859158158302307,0.2583178281784057,0.2456744313240051,293.3156433105469,297.1499938964844,293.1499938964844,0.0019239372340962,-730.3453369140625,293.7709350585937,0.5028714537620544,0.050000000745058,0.2311663478612899,291.1502685546875,291.1499938964844,269.429443359375,267.5106201171875,284.0209045410156,293.3682556152344,291.1500549316406,1.0,0.2077385187149047,0.8294026255607605,0.8294026255607605,1.0,1.0,-0.8036615252494812,0.3138960301876068,0.4897655248641968,0.1963105946779251,0.0,0.0,0.2475786358118057,24.98252296447754,25.0,-2.420881748199463,-5770.67578125,84.12062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,305.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1282386034727096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748556941747665,0.1748600453138351,-4.342598003859166e-06,0.0,0.000130145883304,0.0,0.0,7.07717752456665,0.0,0.0,0.0,0.2821707129478454,4.0,0.0,1.0
400080,293.12457275390625,297.1499938964844,293.1499938964844,0.0152355264872312,-756.668701171875,304.1486511230469,0.510205090045929,0.0522552318871021,0.0481287501752376,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5028714537620544,0.050000000745058,0.0487325750291347,293.1670837402344,297.1499938964844,293.1499938964844,0.0811251699924469,-1508.7657470703125,304.148193359375,0.7198817729949951,0.1361240297555923,0.0959702506661415,293.1705017089844,297.1499938964844,293.1499938964844,0.1800755858421325,-3863.3037109375,304.1515197753906,0.8859158158302307,0.2583178281784057,0.2456744313240051,293.3156433105469,297.1499938964844,293.1499938964844,0.0019239372340962,-730.3453369140625,293.7709350585937,0.5028714537620544,0.050000000745058,0.2311663478612899,291.1502685546875,291.1499938964844,269.429443359375,267.5106201171875,284.0209045410156,293.3682556152344,291.1500549316406,1.0,0.2077385187149047,0.8294026255607605,0.8294026255607605,1.0,1.0,-0.8036615252494812,0.3138960301876068,0.4897655248641968,0.1963105946779251,0.0,0.0,0.2475786358118057,24.98252296447754,25.0,-2.420881748199463,-5770.67578125,84.12062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,305.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1282386034727096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748556941747665,0.1748600453138351,-4.342598003859166e-06,0.0,0.000130145883304,0.0,0.0,7.07717752456665,0.0,0.0,0.0,0.2821707129478454,4.0,0.0,1.0
400140,293.1239929199219,297.1499938964844,293.1499938964844,0.0156368743628263,-767.4591064453125,304.1484375,0.5131964087486267,0.0530183538794517,0.048810850828886,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5031099915504456,0.050000000745058,0.0487289689481258,293.1584777832031,297.1499938964844,293.1499938964844,0.0820731818675994,-1522.4884033203125,304.147216796875,0.7222382426261902,0.1374356299638748,0.0968404188752174,293.1694641113281,297.1499938964844,293.1499938964844,0.179820716381073,-3858.98388671875,304.1514587402344,0.8859658241271973,0.2580101490020752,0.2453762292861938,293.3134460449219,297.1499938964844,293.1499938964844,0.0018861849093809,-716.0509643554688,293.7185363769531,0.5031099915504456,0.050000000745058,0.2311492413282394,291.14898681640625,291.1499938964844,269.4711608886719,267.5435791015625,284.03277587890625,293.3550109863281,291.1488342285156,1.0,0.2077799439430236,0.8295427560806274,0.8295427560806274,1.0,1.0,-0.805141806602478,0.3143540322780609,0.4907878041267395,0.1971187591552734,0.0,0.0,0.2478042691946029,24.916852951049805,25.0,-1.8673511743545528,-5771.341796875,84.29434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,305.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.1281734108924865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749834716320037,0.1749878227710724,-4.342761258158134e-06,0.0,0.0001300797157455,0.0,0.0,7.082890510559082,0.0,0.0,0.0,0.2821920812129974,4.0,0.0,1.0
400200,293.1239929199219,297.1499938964844,293.1499938964844,0.0156368743628263,-767.4591064453125,304.1484375,0.5131964087486267,0.0530183538794517,0.048810850828886,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5031099915504456,0.050000000745058,0.0487289689481258,293.1584777832031,297.1499938964844,293.1499938964844,0.0820731818675994,-1522.4884033203125,304.147216796875,0.7222382426261902,0.1374356299638748,0.0968404188752174,293.1694641113281,297.1499938964844,293.1499938964844,0.179820716381073,-3858.98388671875,304.1514587402344,0.8859658241271973,0.2580101490020752,0.2453762292861938,293.3134460449219,297.1499938964844,293.1499938964844,0.0018861849093809,-716.0509643554688,293.7185363769531,0.5031099915504456,0.050000000745058,0.2311492413282394,291.14898681640625,291.1499938964844,269.4711608886719,267.5435791015625,284.03277587890625,293.3550109863281,291.1488342285156,1.0,0.2077799439430236,0.8295427560806274,0.8295427560806274,1.0,1.0,-0.805141806602478,0.3143540322780609,0.4907878041267395,0.1971187591552734,0.0,0.0,0.2478042691946029,24.916852951049805,25.0,-1.8673511743545528,-5771.341796875,84.29434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,305.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.1281734108924865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749834716320037,0.1749878227710724,-4.342761258158134e-06,0.0,0.0001300797157455,0.0,0.0,7.082890510559082,0.0,0.0,0.0,0.2821920812129974,4.0,0.0,1.0
400260,293.1234741210937,297.1499938964844,293.1499938964844,0.0160481426864862,-778.2816772460938,304.1482849121094,0.5162121653556824,0.0537843257188797,0.0494953244924545,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5033435821533203,0.050000000745058,0.048725452274084,293.1497497558594,297.1499938964844,293.1499938964844,0.083204872906208,-1538.8792724609375,304.1462707519531,0.7249487638473511,0.1389950811862945,0.0978814139962196,293.16845703125,297.1499938964844,293.1499938964844,0.1795787066221237,-3854.878173828125,304.1513671875,0.8860266208648682,0.2577198147773742,0.2450946867465973,293.3113098144531,297.1499938964844,293.1499938964844,0.0018488519126549,-701.9094848632812,293.6669006347656,0.5033435821533203,0.050000000745058,0.2311325669288635,291.1478881835937,291.1499938964844,269.511474609375,267.5753173828125,284.0440673828125,293.3427429199219,291.1477355957031,1.0,0.207850769162178,0.8296679258346558,0.8296679258346558,1.0,1.0,-0.8068505525588989,0.3149228990077972,0.4919276833534241,0.1979487985372543,0.0,0.0,0.248163029551506,24.855443954467773,25.0,-1.5545194149017334,-5773.95849609375,84.51499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1281826049089431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175200805068016,0.1752051413059234,-4.343110049376264e-06,0.0,0.0001300890580751,0.0,0.0,7.092722892761231,0.0,0.0,0.0,0.282229870557785,4.0,0.0,1.0
400320,293.1234741210937,297.1499938964844,293.1499938964844,0.0160481426864862,-778.2816772460938,304.1482849121094,0.5162121653556824,0.0537843257188797,0.0494953244924545,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5033435821533203,0.050000000745058,0.048725452274084,293.1497497558594,297.1499938964844,293.1499938964844,0.083204872906208,-1538.8792724609375,304.1462707519531,0.7249487638473511,0.1389950811862945,0.0978814139962196,293.16845703125,297.1499938964844,293.1499938964844,0.1795787066221237,-3854.878173828125,304.1513671875,0.8860266208648682,0.2577198147773742,0.2450946867465973,293.3113098144531,297.1499938964844,293.1499938964844,0.0018488519126549,-701.9094848632812,293.6669006347656,0.5033435821533203,0.050000000745058,0.2311325669288635,291.1478881835937,291.1499938964844,269.511474609375,267.5753173828125,284.0440673828125,293.3427429199219,291.1477355957031,1.0,0.207850769162178,0.8296679258346558,0.8296679258346558,1.0,1.0,-0.8068505525588989,0.3149228990077972,0.4919276833534241,0.1979487985372543,0.0,0.0,0.248163029551506,24.855443954467773,25.0,-1.5545194149017334,-5773.95849609375,84.51499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1281826049089431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175200805068016,0.1752051413059234,-4.343110049376264e-06,0.0,0.0001300890580751,0.0,0.0,7.092722892761231,0.0,0.0,0.0,0.282229870557785,4.0,0.0,1.0
400380,293.1229858398437,297.1499938964844,293.1499938964844,0.0164696853607893,-789.14208984375,304.14813232421875,0.5192532539367676,0.0545530654489994,0.0501823052763938,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5035737752914429,0.050000000745058,0.0487219989299774,293.140869140625,297.1499938964844,293.1499938964844,0.084524929523468,-1558.017333984375,304.14532470703125,0.7280194759368896,0.1408035010099411,0.0990976989269256,293.1675109863281,297.1499938964844,293.1499938964844,0.1793505549430847,-3851.006103515625,304.1513061523437,0.8861009478569031,0.2574470341205597,0.2448296695947647,293.3092041015625,297.1499938964844,293.1499938964844,0.001812023227103,-687.9555053710938,293.6159973144531,0.5035737752914429,0.050000000745058,0.2311161905527115,291.1468505859375,291.1499938964844,269.55029296875,267.6058044433594,284.0545654296875,293.33154296875,291.146728515625,1.0,0.2079502493143081,0.8297931551933289,0.8297931551933289,1.0,1.0,-0.8087929487228394,0.3156116604804992,0.4931813180446625,0.198788434267044,0.0,0.0,0.2486526370048523,24.797456741333008,25.0,-1.4206682443618774,-5778.6689453125,84.78263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1282667815685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755077540874481,0.1755120903253555,-4.343644832260907e-06,0.0,0.0001301744778174,0.0,0.0,7.106682300567627,0.0,0.0,0.0,0.2822840511798858,4.0,0.0,1.0
400440,293.1229858398437,297.1499938964844,293.1499938964844,0.0164696853607893,-789.14208984375,304.14813232421875,0.5192532539367676,0.0545530654489994,0.0501823052763938,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5035737752914429,0.050000000745058,0.0487219989299774,293.140869140625,297.1499938964844,293.1499938964844,0.084524929523468,-1558.017333984375,304.14532470703125,0.7280194759368896,0.1408035010099411,0.0990976989269256,293.1675109863281,297.1499938964844,293.1499938964844,0.1793505549430847,-3851.006103515625,304.1513061523437,0.8861009478569031,0.2574470341205597,0.2448296695947647,293.3092041015625,297.1499938964844,293.1499938964844,0.001812023227103,-687.9555053710938,293.6159973144531,0.5035737752914429,0.050000000745058,0.2311161905527115,291.1468505859375,291.1499938964844,269.55029296875,267.6058044433594,284.0545654296875,293.33154296875,291.146728515625,1.0,0.2079502493143081,0.8297931551933289,0.8297931551933289,1.0,1.0,-0.8087929487228394,0.3156116604804992,0.4931813180446625,0.198788434267044,0.0,0.0,0.2486526370048523,24.797456741333008,25.0,-1.4206682443618774,-5778.6689453125,84.78263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1282667815685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755077540874481,0.1755120903253555,-4.343644832260907e-06,0.0,0.0001301744778174,0.0,0.0,7.106682300567627,0.0,0.0,0.0,0.2822840511798858,4.0,0.0,1.0
400500,293.1227722167969,297.1499938964844,293.1499938964844,0.0166850481182336,-794.604248046875,304.1481018066406,0.5207886695861816,0.054940789937973,0.0505277402698993,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5036892294883728,0.050000000745058,0.0487202741205692,293.1363220214844,297.1499938964844,293.1499938964844,0.085259161889553,-1568.672607421875,304.14483642578125,0.729698896408081,0.1418145895004272,0.0997749269008636,293.1670227050781,297.1499938964844,293.1499938964844,0.1792431324720382,-3849.18408203125,304.1512451171875,0.8861472606658936,0.2573192715644836,0.2447043061256408,293.30816650390625,297.1499938964844,293.1499938964844,0.001793787931092,-681.046142578125,293.5907897949219,0.5036892294883728,0.050000000745058,0.2311079949140548,291.1463623046875,291.1499938964844,269.5691223144531,267.6205139160156,284.0592956542969,293.3261413574219,291.1462097167969,1.0,0.2080103754997253,0.829855740070343,0.829855740070343,1.0,1.0,-0.809857964515686,0.316005527973175,0.493852436542511,0.1992088854312896,0.0,0.0,0.2489491254091262,24.76910400390625,25.0,-1.4422599077224731,-5781.9091796875,84.93440246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.1283360421657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756953448057174,0.1756996810436248,-4.34397998105851e-06,0.0,0.000130244763568,0.0,0.0,7.115230083465576,0.0,0.0,0.0,0.2823173701763153,4.0,0.0,1.0
400560,293.1225280761719,297.1499938964844,293.1499938964844,0.0169050078839063,-800.1256103515625,304.1480407714844,0.522346019744873,0.0553336478769779,0.0508766807615757,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5038079619407654,0.050000000745058,0.0487185008823871,293.13165283203125,297.1499938964844,293.1499938964844,0.0860524028539657,-1580.1934814453125,304.14434814453125,0.731498122215271,0.1429085731506347,0.1005069464445114,293.1665344238281,297.1499938964844,293.1499938964844,0.1791424751281738,-3847.47998046875,304.1512145996094,0.886207103729248,0.2571993768215179,0.2445854842662811,293.3070983886719,297.1499938964844,293.1499938964844,0.0017756890738382,-674.1895751953125,293.56573486328125,0.5038079619407654,0.050000000745058,0.2310995906591415,291.1457824707031,291.1499938964844,269.5875549316406,267.6349182128906,284.06353759765625,293.3205871582031,291.1455993652344,1.0,0.208077386021614,0.8299129605293274,0.8299129605293274,1.0,1.0,-0.8110005259513855,0.3164393305778503,0.4945611655712127,0.1996314227581024,0.0,0.0,0.2492868453264236,24.740205764770508,25.0,-1.5769025087356567,-5785.8603515625,85.09954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,305.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.128422349691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175908163189888,0.1759124994277954,-4.344361514085904e-06,0.0,0.0001303323515458,0.0,0.0,7.124932765960693,0.0,0.0,0.0,0.2823552191257477,4.0,0.0,1.0
400620,293.1220092773437,297.1499938964844,293.1499938964844,0.0173609927296638,-811.3953857421875,304.14794921875,0.5255337357521057,0.0561327822506427,0.0515877977013587,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.504052460193634,0.050000000745058,0.0487148649990558,293.1221618652344,297.1499938964844,293.1499938964844,0.0878105387091636,-1605.753662109375,304.143310546875,0.7354405522346497,0.1453010141849517,0.1021291315555572,293.1655578613281,297.1499938964844,293.1499938964844,0.1789652109146118,-3844.4921875,304.1510925292969,0.8863654732704163,0.2569815218448639,0.2443696558475494,293.30499267578125,297.1499938964844,293.1499938964844,0.0017399600474163,-660.6602172851562,293.5159606933594,0.504052460193634,0.050000000745058,0.231082335114479,291.1443786621094,291.1499938964844,269.6231384277344,267.6626281738281,284.0708312988281,293.3099365234375,291.1441650390625,1.0,0.2082332819700241,0.8300274014472961,0.8300274014472961,1.0,1.0,-0.8135167360305786,0.3174290955066681,0.4960876703262329,0.2004776895046234,0.0,0.0,0.2501309216022491,24.681625366210938,25.0,-1.9500821828842163,-5796.29296875,85.47114562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.12864850461483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764395982027053,0.176443949341774,-4.345308298070449e-06,0.0,0.0001305618789047,0.0,0.0,7.149166107177734,0.0,0.0,0.0,0.2824496924877167,4.0,0.0,1.0
400680,293.1220092773437,297.1499938964844,293.1499938964844,0.0173609927296638,-811.3953857421875,304.14794921875,0.5255337357521057,0.0561327822506427,0.0515877977013587,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.504052460193634,0.050000000745058,0.0487148649990558,293.1221618652344,297.1499938964844,293.1499938964844,0.0878105387091636,-1605.753662109375,304.143310546875,0.7354405522346497,0.1453010141849517,0.1021291315555572,293.1655578613281,297.1499938964844,293.1499938964844,0.1789652109146118,-3844.4921875,304.1510925292969,0.8863654732704163,0.2569815218448639,0.2443696558475494,293.30499267578125,297.1499938964844,293.1499938964844,0.0017399600474163,-660.6602172851562,293.5159606933594,0.504052460193634,0.050000000745058,0.231082335114479,291.1443786621094,291.1499938964844,269.6231384277344,267.6626281738281,284.0708312988281,293.3099365234375,291.1441650390625,1.0,0.2082332819700241,0.8300274014472961,0.8300274014472961,1.0,1.0,-0.8135167360305786,0.3174290955066681,0.4960876703262329,0.2004776895046234,0.0,0.0,0.2501309216022491,24.681625366210938,25.0,-1.9500821828842163,-5796.29296875,85.47114562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.12864850461483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764395982027053,0.176443949341774,-4.345308298070449e-06,0.0,0.0001305618789047,0.0,0.0,7.149166107177734,0.0,0.0,0.0,0.2824496924877167,4.0,0.0,1.0
400740,293.1214904785156,297.1499938964844,293.1499938964844,0.0178348775953054,-822.8600463867188,304.1478271484375,0.5287787914276123,0.0569479875266552,0.0523113533854484,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.504292905330658,0.050000000745058,0.0487113036215305,293.1128845214844,297.1499938964844,293.1499938964844,0.0897300541400909,-1633.67578125,304.142333984375,0.7396952509880066,0.1478914320468902,0.1039011627435684,293.16455078125,297.1499938964844,293.1499938964844,0.1788086891174316,-3841.857177734375,304.1510009765625,0.8865447640419006,0.2567881345748901,0.2441771775484085,293.3028869628906,297.1499938964844,293.1499938964844,0.0017048174049705,-647.3506469726562,293.4669494628906,0.504292905330658,0.050000000745058,0.2310654520988464,291.1429748535156,291.1499938964844,269.6570129394531,267.6888427734375,284.0785217285156,293.302978515625,291.142822265625,1.0,0.2084162682294845,0.8301418423652649,0.8301418423652649,1.0,1.0,-0.8162563443183899,0.3185504674911499,0.49770587682724,0.2012932300567627,0.0,0.0,0.2511696815490722,24.62593460083008,25.0,-1.666853427886963,-5809.5087890625,85.88839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,305.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1289457082748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771160662174224,0.1771204173564911,-4.346547939348966e-06,0.0,0.0001308635110035,0.0,0.0,7.180097579956055,0.0,0.0,0.0,0.2825704514980316,4.0,0.0,1.0
400800,293.1214904785156,297.1499938964844,293.1499938964844,0.0178348775953054,-822.8600463867188,304.1478271484375,0.5287787914276123,0.0569479875266552,0.0523113533854484,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.504292905330658,0.050000000745058,0.0487113036215305,293.1128845214844,297.1499938964844,293.1499938964844,0.0897300541400909,-1633.67578125,304.142333984375,0.7396952509880066,0.1478914320468902,0.1039011627435684,293.16455078125,297.1499938964844,293.1499938964844,0.1788086891174316,-3841.857177734375,304.1510009765625,0.8865447640419006,0.2567881345748901,0.2441771775484085,293.3028869628906,297.1499938964844,293.1499938964844,0.0017048174049705,-647.3506469726562,293.4669494628906,0.504292905330658,0.050000000745058,0.2310654520988464,291.1429748535156,291.1499938964844,269.6570129394531,267.6888427734375,284.0785217285156,293.302978515625,291.142822265625,1.0,0.2084162682294845,0.8301418423652649,0.8301418423652649,1.0,1.0,-0.8162563443183899,0.3185504674911499,0.49770587682724,0.2012932300567627,0.0,0.0,0.2511696815490722,24.62593460083008,25.0,-1.666853427886963,-5809.5087890625,85.88839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,305.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1289457082748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771160662174224,0.1771204173564911,-4.346547939348966e-06,0.0,0.0001308635110035,0.0,0.0,7.180097579956055,0.0,0.0,0.0,0.2825704514980316,4.0,0.0,1.0
400860,293.1208190917969,297.1499938964844,293.1499938964844,0.0183406416326761,-834.8204956054688,304.147705078125,0.5321736335754395,0.0578041337430477,0.0530699975788593,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5045323967933655,0.050000000745058,0.0487077720463275,293.1038513183594,297.1499938964844,293.1499938964844,0.0917834192514419,-1663.5341796875,304.1414794921875,0.7442322969436646,0.150662288069725,0.1058027520775795,293.1635437011719,297.1499938964844,293.1499938964844,0.1786654442548751,-3839.430908203125,304.1509094238281,0.8867589235305786,0.2566272616386413,0.244014635682106,293.30078125,297.1499938964844,293.1499938964844,0.0016700209816917,-634.14990234375,293.4193115234375,0.5045323967933655,0.050000000745058,0.2310487031936645,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0870361328125,293.3009338378906,291.14239501953125,1.0,0.2086255103349685,0.8302395343780518,0.8302395343780518,1.0,1.0,-0.8192296624183655,0.3198112249374389,0.4994184374809265,0.2020696550607681,0.0,0.0,0.2522230446338653,24.57183265686035,25.0,-0.8180945515632629,-5824.07080078125,86.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,305.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.1293104737997055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778415888547897,0.1778459399938583,-4.34799130744068e-06,0.0,0.000131233697175,0.0,0.0,7.21349287033081,0.0,0.0,0.0,0.2827019393444061,4.0,0.0,1.0
400920,293.1208190917969,297.1499938964844,293.1499938964844,0.0183406416326761,-834.8204956054688,304.147705078125,0.5321736335754395,0.0578041337430477,0.0530699975788593,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5045323967933655,0.050000000745058,0.0487077720463275,293.1038513183594,297.1499938964844,293.1499938964844,0.0917834192514419,-1663.5341796875,304.1414794921875,0.7442322969436646,0.150662288069725,0.1058027520775795,293.1635437011719,297.1499938964844,293.1499938964844,0.1786654442548751,-3839.430908203125,304.1509094238281,0.8867589235305786,0.2566272616386413,0.244014635682106,293.30078125,297.1499938964844,293.1499938964844,0.0016700209816917,-634.14990234375,293.4193115234375,0.5045323967933655,0.050000000745058,0.2310487031936645,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0870361328125,293.3009338378906,291.14239501953125,1.0,0.2086255103349685,0.8302395343780518,0.8302395343780518,1.0,1.0,-0.8192296624183655,0.3198112249374389,0.4994184374809265,0.2020696550607681,0.0,0.0,0.2522230446338653,24.57183265686035,25.0,-0.8180945515632629,-5824.07080078125,86.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,305.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.1293104737997055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778415888547897,0.1778459399938583,-4.34799130744068e-06,0.0,0.000131233697175,0.0,0.0,7.21349287033081,0.0,0.0,0.0,0.2827019393444061,4.0,0.0,1.0
400980,293.12030029296875,297.1499938964844,293.1499938964844,0.0188620537519454,-846.8876953125,304.1476135253906,0.5355780124664307,0.0586540624499321,0.0538346506655216,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5047575235366821,0.050000000745058,0.0487044677138328,293.0953369140625,297.1499938964844,293.1499938964844,0.0939476713538169,-1694.9794921875,304.1407165527344,0.748974084854126,0.1535600572824478,0.1078031733632087,293.1625671386719,297.1499938964844,293.1499938964844,0.1785421967506408,-3837.350341796875,304.1508178710937,0.8869709968566895,0.2564812302589416,0.243871122598648,293.2987365722656,297.1499938964844,293.1499938964844,0.0016357921995222,-621.167724609375,293.3721923828125,0.5047575235366821,0.050000000745058,0.2310330122709274,291.1418151855469,291.1499938964844,269.7192687988281,267.73663330078125,284.0934143066406,293.29888916015625,291.1416931152344,1.0,0.2088587433099746,0.8303372263908386,0.8303372263908386,1.0,1.0,-0.8223532438278198,0.321181058883667,0.5011721849441528,0.2027764767408371,0.0,0.0,0.2533510029315948,24.523134231567383,25.0,-1.0003793239593506,-5840.03515625,86.85221099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.650390625,18000.0,0.0,0.0,0.1297343373298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785933822393417,0.1785977333784103,-4.3494856072356924e-06,0.0,0.0001316638663411,0.0,0.0,7.248136520385742,0.0,0.0,0.0,0.2828390002250671,4.0,0.0,1.0
401040,293.12030029296875,297.1499938964844,293.1499938964844,0.0188620537519454,-846.8876953125,304.1476135253906,0.5355780124664307,0.0586540624499321,0.0538346506655216,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5047575235366821,0.050000000745058,0.0487044677138328,293.0953369140625,297.1499938964844,293.1499938964844,0.0939476713538169,-1694.9794921875,304.1407165527344,0.748974084854126,0.1535600572824478,0.1078031733632087,293.1625671386719,297.1499938964844,293.1499938964844,0.1785421967506408,-3837.350341796875,304.1508178710937,0.8869709968566895,0.2564812302589416,0.243871122598648,293.2987365722656,297.1499938964844,293.1499938964844,0.0016357921995222,-621.167724609375,293.3721923828125,0.5047575235366821,0.050000000745058,0.2310330122709274,291.1418151855469,291.1499938964844,269.7192687988281,267.73663330078125,284.0934143066406,293.29888916015625,291.1416931152344,1.0,0.2088587433099746,0.8303372263908386,0.8303372263908386,1.0,1.0,-0.8223532438278198,0.321181058883667,0.5011721849441528,0.2027764767408371,0.0,0.0,0.2533510029315948,24.523134231567383,25.0,-1.0003793239593506,-5840.03515625,86.85221099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.650390625,18000.0,0.0,0.0,0.1297343373298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785933822393417,0.1785977333784103,-4.3494856072356924e-06,0.0,0.0001316638663411,0.0,0.0,7.248136520385742,0.0,0.0,0.0,0.2828390002250671,4.0,0.0,1.0
401100,293.1200866699219,297.1499938964844,293.1499938964844,0.0191221833229064,-852.8139038085938,304.1475830078125,0.5372375249862671,0.0590691491961479,0.0542095340788364,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5048606395721436,0.050000000745058,0.0487029552459716,293.0913391113281,297.1499938964844,293.1499938964844,0.095062680542469,-1711.160400390625,304.140380859375,0.7513970732688904,0.1550452262163162,0.1088311001658439,293.162109375,297.1499938964844,293.1499938964844,0.1784853041172027,-3836.3916015625,304.1507568359375,0.8870639204978943,0.2564100325107574,0.2438021004199981,293.2977294921875,297.1499938964844,293.1499938964844,0.001618769718334,-614.7142333984375,293.3487243652344,0.5048606395721436,0.050000000745058,0.2310258448123932,291.141357421875,291.1499938964844,269.733642578125,267.74755859375,284.0957946777344,293.2978820800781,291.1412353515625,1.0,0.2089833170175552,0.8303861021995544,0.8303861021995544,1.0,1.0,-0.8239436149597168,0.3218963742256164,0.5020472407341003,0.2030935734510421,0.0,0.0,0.2539733946323395,24.50187110900879,25.0,-1.1110553741455078,-5848.9765625,87.11276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,305.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1299666762351989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790084838867187,0.1790128350257873,-4.35028960055206e-06,0.0,0.0001318996655754,0.0,0.0,7.267249584197998,0.0,0.0,0.0,0.2829142808914184,4.0,0.0,1.0
401160,293.11993408203125,297.1499938964844,293.1499938964844,0.0193805396556854,-858.6390380859375,304.1475524902344,0.5388611555099487,0.0594766251742839,0.0545779541134834,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5049572587013245,0.050000000745058,0.0487015433609485,293.0874938964844,297.1499938964844,293.1499938964844,0.0961945429444313,-1727.5653076171875,304.1400756835937,0.7538445591926575,0.1565487831830978,0.1098730489611625,293.1617126464844,297.1499938964844,293.1499938964844,0.1784289628267288,-3835.44091796875,304.1507263183594,0.8871459364891052,0.2563389539718628,0.2437335699796676,293.2967529296875,297.1499938964844,293.1499938964844,0.0016018510796129,-608.2996826171875,293.3253479003906,0.5049572587013245,0.050000000745058,0.2310191541910171,291.14093017578125,291.1499938964844,269.7474975585937,267.7580871582031,284.09765625,293.2969055175781,291.14080810546875,1.0,0.209112286567688,0.8304272890090942,0.8304272890090942,1.0,1.0,-0.8255442976951599,0.3226284086704254,0.5029159188270569,0.203382521867752,0.0,0.0,0.2546256482601166,24.482629776000977,25.0,-1.1539989709854126,-5858.49365234375,87.37864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,305.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.1302113682031631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794475764036178,0.1794519275426864,-4.351144980319077e-06,0.0,0.0001321479794569,0.0,0.0,7.28748893737793,0.0,0.0,0.0,0.2829940021038055,4.0,0.0,1.0
401220,293.11981201171875,297.1499938964844,293.1499938964844,0.0198901854455471,-869.95947265625,304.14752197265625,0.5419926047325134,0.0602669641375541,0.0552938096225261,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5051307082176208,0.050000000745058,0.0486990101635456,293.0802917480469,297.1499938964844,293.1499938964844,0.0984990894794464,-1760.884033203125,304.1395568847656,0.7587891221046448,0.1595962792634964,0.1119888797402381,293.16094970703125,297.1499938964844,293.1499938964844,0.1783156991004943,-3833.5244140625,304.1506652832031,0.8872748613357544,0.2561950981616974,0.2435959726572036,293.294921875,297.1499938964844,293.1499938964844,0.0015681921504437,-595.536865234375,293.27886962890625,0.5051307082176208,0.050000000745058,0.2310071438550949,291.1400756835937,291.1499938964844,269.773681640625,267.7778015136719,284.0997619628906,293.2950439453125,291.13995361328125,1.0,0.2093811631202697,0.8305096626281738,0.8305096626281738,1.0,1.0,-0.8287602663040161,0.3241381347179413,0.5046221613883972,0.2038691937923431,0.0,0.0,0.2560089826583862,24.449871063232425,25.0,-1.1669015884399414,-5879.02197265625,87.92301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,305.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.130734696984291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803858131170272,0.1803901642560959,-4.352992618805729e-06,0.0,0.0001326790952589,0.0,0.0,7.330817222595215,0.0,0.0,0.0,0.2831648886203766,4.0,0.0,1.0
401280,293.11981201171875,297.1499938964844,293.1499938964844,0.0198901854455471,-869.95947265625,304.14752197265625,0.5419926047325134,0.0602669641375541,0.0552938096225261,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5051307082176208,0.050000000745058,0.0486990101635456,293.0802917480469,297.1499938964844,293.1499938964844,0.0984990894794464,-1760.884033203125,304.1395568847656,0.7587891221046448,0.1595962792634964,0.1119888797402381,293.16094970703125,297.1499938964844,293.1499938964844,0.1783156991004943,-3833.5244140625,304.1506652832031,0.8872748613357544,0.2561950981616974,0.2435959726572036,293.294921875,297.1499938964844,293.1499938964844,0.0015681921504437,-595.536865234375,293.27886962890625,0.5051307082176208,0.050000000745058,0.2310071438550949,291.1400756835937,291.1499938964844,269.773681640625,267.7778015136719,284.0997619628906,293.2950439453125,291.13995361328125,1.0,0.2093811631202697,0.8305096626281738,0.8305096626281738,1.0,1.0,-0.8287602663040161,0.3241381347179413,0.5046221613883972,0.2038691937923431,0.0,0.0,0.2560089826583862,24.449871063232425,25.0,-1.1669015884399414,-5879.02197265625,87.92301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,305.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.130734696984291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803858131170272,0.1803901642560959,-4.352992618805729e-06,0.0,0.0001326790952589,0.0,0.0,7.330817222595215,0.0,0.0,0.0,0.2831648886203766,4.0,0.0,1.0
