time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401340,293.119873046875,297.1499938964844,293.1499938964844,0.0203866437077522,-880.7804565429688,304.14752197265625,0.5449500679969788,0.0610203444957733,0.0559778474271297,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5052767992019653,0.050000000745058,0.0486968830227851,293.07379150390625,297.1499938964844,293.1499938964844,0.1008459255099296,-1794.665771484375,304.1391296386719,0.7637626528739929,0.1626779288053512,0.1141334697604179,293.1603088378906,297.1499938964844,293.1499938964844,0.1781991571187973,-3831.545166015625,304.150634765625,0.8873513340950012,0.2560459077358246,0.2434546649456024,293.2931823730469,297.1499938964844,293.1499938964844,0.0015347290318459,-582.8467407226562,293.2326965332031,0.5052767992019653,0.050000000745058,0.2309970557689666,291.1392517089844,291.1499938964844,269.7977294921875,267.79571533203125,284.0996398925781,293.2933349609375,291.1391296386719,1.0,0.2096621245145797,0.8305919766426086,0.8305919766426086,1.0,1.0,-0.8319708704948425,0.3257002532482147,0.5062706470489502,0.2042229026556015,0.0,0.0,0.2574981451034546,24.424701690673828,25.0,-1.1233876943588257,-5901.47900390625,88.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,305.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.1313008368015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814035326242447,0.1814078837633133,-4.355015789769823e-06,0.0,0.0001332536630798,0.0,0.0,7.377923011779785,0.0,0.0,0.0,0.2833509743213653,4.0,0.0,1.0
401400,293.119873046875,297.1499938964844,293.1499938964844,0.0203866437077522,-880.7804565429688,304.14752197265625,0.5449500679969788,0.0610203444957733,0.0559778474271297,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5052767992019653,0.050000000745058,0.0486968830227851,293.07379150390625,297.1499938964844,293.1499938964844,0.1008459255099296,-1794.665771484375,304.1391296386719,0.7637626528739929,0.1626779288053512,0.1141334697604179,293.1603088378906,297.1499938964844,293.1499938964844,0.1781991571187973,-3831.545166015625,304.150634765625,0.8873513340950012,0.2560459077358246,0.2434546649456024,293.2931823730469,297.1499938964844,293.1499938964844,0.0015347290318459,-582.8467407226562,293.2326965332031,0.5052767992019653,0.050000000745058,0.2309970557689666,291.1392517089844,291.1499938964844,269.7977294921875,267.79571533203125,284.0996398925781,293.2933349609375,291.1391296386719,1.0,0.2096621245145797,0.8305919766426086,0.8305919766426086,1.0,1.0,-0.8319708704948425,0.3257002532482147,0.5062706470489502,0.2042229026556015,0.0,0.0,0.2574981451034546,24.424701690673828,25.0,-1.1233876943588257,-5901.47900390625,88.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,305.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.1313008368015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814035326242447,0.1814078837633133,-4.355015789769823e-06,0.0,0.0001332536630798,0.0,0.0,7.377923011779785,0.0,0.0,0.0,0.2833509743213653,4.0,0.0,1.0
401460,293.1201171875,297.1499938964844,293.1499938964844,0.0208648275583982,-891.020751953125,304.1475524902344,0.5477105379104614,0.0617315396666526,0.0566251948475837,294.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5053942799568176,0.050000000745058,0.0486951768398284,293.0680847167969,297.1499938964844,293.1499938964844,0.103218138217926,-1828.6343994140625,304.1387939453125,0.7687178254127502,0.1657702028751373,0.1162897646427154,293.1598205566406,297.1499938964844,293.1499938964844,0.1780751198530197,-3829.4306640625,304.150634765625,0.8873689770698547,0.2558878362178802,0.2433061748743057,293.2916564941406,297.1499938964844,293.1499938964844,0.0015013715019449,-570.1939697265625,293.18670654296875,0.5053942799568176,0.050000000745058,0.2309889644384384,291.1385192871094,291.1499938964844,269.819580078125,267.811767578125,284.0972900390625,293.291748046875,291.138427734375,1.0,0.2099518775939941,0.8306598663330078,0.8306598663330078,1.0,1.0,-0.8351457118988037,0.3273029625415802,0.5078427195549011,0.2044298946857452,0.0,0.0,0.2590815424919128,24.40699577331543,25.0,-0.9970653057098388,-5925.7265625,89.04304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,305.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1319068372249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824967563152313,0.1825011074542999,-4.3572117647272535e-06,0.0,0.0001338686706731,0.0,0.0,7.428650379180908,0.0,0.0,0.0,0.2835516333580017,4.0,0.0,1.0
401520,293.1201171875,297.1499938964844,293.1499938964844,0.0208648275583982,-891.020751953125,304.1475524902344,0.5477105379104614,0.0617315396666526,0.0566251948475837,294.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5053942799568176,0.050000000745058,0.0486951768398284,293.0680847167969,297.1499938964844,293.1499938964844,0.103218138217926,-1828.6343994140625,304.1387939453125,0.7687178254127502,0.1657702028751373,0.1162897646427154,293.1598205566406,297.1499938964844,293.1499938964844,0.1780751198530197,-3829.4306640625,304.150634765625,0.8873689770698547,0.2558878362178802,0.2433061748743057,293.2916564941406,297.1499938964844,293.1499938964844,0.0015013715019449,-570.1939697265625,293.18670654296875,0.5053942799568176,0.050000000745058,0.2309889644384384,291.1385192871094,291.1499938964844,269.819580078125,267.811767578125,284.0972900390625,293.291748046875,291.138427734375,1.0,0.2099518775939941,0.8306598663330078,0.8306598663330078,1.0,1.0,-0.8351457118988037,0.3273029625415802,0.5078427195549011,0.2044298946857452,0.0,0.0,0.2590815424919128,24.40699577331543,25.0,-0.9970653057098388,-5925.7265625,89.04304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,305.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1319068372249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824967563152313,0.1825011074542999,-4.3572117647272535e-06,0.0,0.0001338686706731,0.0,0.0,7.428650379180908,0.0,0.0,0.0,0.2835516333580017,4.0,0.0,1.0
401580,293.1205749511719,297.1499938964844,293.1499938964844,0.0213215723633766,-900.6438598632812,304.1476135253906,0.5502654910087585,0.06239840015769,0.0572335869073867,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.505483865737915,0.050000000745058,0.0486938767135143,293.0631408691406,297.1499938964844,293.1499938964844,0.1055994629859924,-1862.556396484375,304.1385803222656,0.7736141085624695,0.1688535809516906,0.1184430420398712,293.159423828125,297.1499938964844,293.1499938964844,0.1779410988092422,-3827.138671875,304.150634765625,0.8873262405395508,0.2557184994220733,0.243147999048233,293.2902526855469,297.1499938964844,293.1499938964844,0.0014680527383461,-557.5531005859375,293.140869140625,0.505483865737915,0.050000000745058,0.2309827804565429,291.13787841796875,291.1499938964844,269.8391418457031,267.825927734375,284.0927124023437,293.2903747558594,291.1378173828125,1.0,0.2102468907833099,0.830727756023407,0.830727756023407,1.0,1.0,-0.8382613658905029,0.3289384543895721,0.5093228816986084,0.2044809013605117,0.0,0.0,0.2607415914535522,24.39602470397949,25.0,-0.8733530044555664,-5951.50390625,89.60761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.1325476169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836529821157455,0.1836573332548141,-4.359559170552529e-06,0.0,0.0001345189812127,0.0,0.0,7.482441425323486,0.0,0.0,0.0,0.2837647199630737,4.0,0.0,1.0
401640,293.1205749511719,297.1499938964844,293.1499938964844,0.0213215723633766,-900.6438598632812,304.1476135253906,0.5502654910087585,0.06239840015769,0.0572335869073867,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.505483865737915,0.050000000745058,0.0486938767135143,293.0631408691406,297.1499938964844,293.1499938964844,0.1055994629859924,-1862.556396484375,304.1385803222656,0.7736141085624695,0.1688535809516906,0.1184430420398712,293.159423828125,297.1499938964844,293.1499938964844,0.1779410988092422,-3827.138671875,304.150634765625,0.8873262405395508,0.2557184994220733,0.243147999048233,293.2902526855469,297.1499938964844,293.1499938964844,0.0014680527383461,-557.5531005859375,293.140869140625,0.505483865737915,0.050000000745058,0.2309827804565429,291.13787841796875,291.1499938964844,269.8391418457031,267.825927734375,284.0927124023437,293.2903747558594,291.1378173828125,1.0,0.2102468907833099,0.830727756023407,0.830727756023407,1.0,1.0,-0.8382613658905029,0.3289384543895721,0.5093228816986084,0.2044809013605117,0.0,0.0,0.2607415914535522,24.39602470397949,25.0,-0.8733530044555664,-5951.50390625,89.60761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.1325476169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836529821157455,0.1836573332548141,-4.359559170552529e-06,0.0,0.0001345189812127,0.0,0.0,7.482441425323486,0.0,0.0,0.0,0.2837647199630737,4.0,0.0,1.0
401700,293.120849609375,297.1499938964844,293.1499938964844,0.0215410850942134,-905.2164916992188,304.14764404296875,0.551464319229126,0.0627146884799003,0.0575226508080959,294.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5055186152458191,0.050000000745058,0.048693373799324,293.0609436035156,297.1499938964844,293.1499938964844,0.1067898347973823,-1879.4486083984373,304.13848876953125,0.7760304808616638,0.1703873872756958,0.1195151954889297,293.1592712402344,297.1499938964844,293.1499938964844,0.1778700202703476,-3825.9208984375,304.1506652832031,0.8872820734977722,0.2556290626525879,0.2430647015571594,293.2896423339844,297.1499938964844,293.1499938964844,0.0014513889327645,-551.230224609375,293.11798095703125,0.5055186152458191,0.050000000745058,0.2309803962707519,291.1376037597656,291.1499938964844,269.8480529785156,267.832275390625,284.08953857421875,293.28973388671875,291.1375427246094,1.0,0.2103954404592514,0.830761730670929,0.830761730670929,1.0,1.0,-0.8397915959358215,0.3297664821147918,0.5100250840187073,0.2044456154108047,0.0,0.0,0.2615987062454223,24.392841339111328,25.0,-0.8264807462692261,-5964.93017578125,89.88903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,305.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1328797042369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842532902956009,0.1842576414346695,-4.360785169410519e-06,0.0,0.0001348560035694,0.0,0.0,7.510422229766846,0.0,0.0,0.0,0.2838756740093231,4.0,0.0,1.0
401760,293.1211853027344,297.1499938964844,293.1499938964844,0.0217543300241231,-909.6271362304688,304.1476745605469,0.5526105165481567,0.0630195140838623,0.0578014403581619,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5055468082427979,0.050000000745058,0.0486929640173912,293.0589294433594,297.1499938964844,293.1499938964844,0.107978232204914,-1896.270263671875,304.138427734375,0.7784211039543152,0.1719139814376831,0.1205827891826629,293.1591491699219,297.1499938964844,293.1499938964844,0.1777959913015365,-3824.65185546875,304.1506652832031,0.8872228264808655,0.255536288022995,0.2429783791303634,293.2890625,297.1499938964844,293.1499938964844,0.001434716512449,-544.9036865234375,293.0950622558594,0.5055468082427979,0.050000000745058,0.2309784591197967,291.1373291015625,291.1499938964844,269.8563537597656,267.8381042480469,284.0858459472656,293.2891845703125,291.13726806640625,1.0,0.2105442434549331,0.8307865858078003,0.8307865858078003,1.0,1.0,-0.8413010239601135,0.3306000828742981,0.5107009410858154,0.2043681144714355,0.0,0.0,0.2624730169773102,24.39105987548828,25.0,-0.7809643745422363,-5978.70068359375,90.16920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.133218914270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848680526018142,0.184872418642044,-4.362044819572475e-06,0.0,0.0001352002582279,0.0,0.0,7.539113998413086,0.0,0.0,0.0,0.2839895188808441,4.0,0.0,1.0
401820,293.12176513671875,297.1499938964844,293.1499938964844,0.0221748240292072,-918.2327880859376,304.14776611328125,0.5548319220542908,0.0636273548007011,0.0583471432328224,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5055924654006958,0.050000000745058,0.048692300915718,293.0552673339844,297.1499938964844,293.1499938964844,0.1103536710143089,-1929.7686767578125,304.1383361816406,0.7831516265869141,0.1749656796455383,0.1227120757102966,293.1589050292969,297.1499938964844,293.1499938964844,0.1776399910449981,-3821.968994140625,304.15069580078125,0.8870833516120911,0.2553530037403106,0.2428037822246551,293.2880554199219,297.1499938964844,293.1499938964844,0.0014013104373589,-532.21923828125,293.04949951171875,0.5055924654006958,0.050000000745058,0.2309753000736236,291.1371154785156,291.1499938964844,269.8711242675781,267.8482666015625,284.0797424316406,293.2931213378906,291.1371765136719,1.0,0.2108423262834549,0.8308363556861877,0.8308363556861877,1.0,1.0,-0.8442972898483276,0.3323016762733459,0.5119956135749817,0.2040988951921463,0.0,0.0,0.2642129957675934,24.38896369934082,25.0,-0.1014157757163047,-6006.33203125,90.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,305.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.1339147686958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861172616481781,0.1861216276884079,-4.364646883914247e-06,0.0,0.0001359064772259,0.0,0.0,7.597577095031738,0.0,0.0,0.0,0.284221738576889,4.0,0.0,1.0
401880,293.12176513671875,297.1499938964844,293.1499938964844,0.0221748240292072,-918.2327880859376,304.14776611328125,0.5548319220542908,0.0636273548007011,0.0583471432328224,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5055924654006958,0.050000000745058,0.048692300915718,293.0552673339844,297.1499938964844,293.1499938964844,0.1103536710143089,-1929.7686767578125,304.1383361816406,0.7831516265869141,0.1749656796455383,0.1227120757102966,293.1589050292969,297.1499938964844,293.1499938964844,0.1776399910449981,-3821.968994140625,304.15069580078125,0.8870833516120911,0.2553530037403106,0.2428037822246551,293.2880554199219,297.1499938964844,293.1499938964844,0.0014013104373589,-532.21923828125,293.04949951171875,0.5055924654006958,0.050000000745058,0.2309753000736236,291.1371154785156,291.1499938964844,269.8711242675781,267.8482666015625,284.0797424316406,293.2931213378906,291.1371765136719,1.0,0.2108423262834549,0.8308363556861877,0.8308363556861877,1.0,1.0,-0.8442972898483276,0.3323016762733459,0.5119956135749817,0.2040988951921463,0.0,0.0,0.2642129957675934,24.38896369934082,25.0,-0.1014157757163047,-6006.33203125,90.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,305.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.1339147686958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861172616481781,0.1861216276884079,-4.364646883914247e-06,0.0,0.0001359064772259,0.0,0.0,7.597577095031738,0.0,0.0,0.0,0.284221738576889,4.0,0.0,1.0
401940,293.12237548828125,297.1499938964844,293.1499938964844,0.0225946716964244,-926.7125854492188,304.1477966308594,0.5569955110549927,0.0642212927341461,0.0588859505951404,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5056250691413879,0.050000000745058,0.0486918278038501,293.0521545410156,297.1499938964844,293.1499938964844,0.1127298325300216,-1963.1165771484373,304.13824462890625,0.7878109216690063,0.1779996901750564,0.1248336806893348,293.15869140625,297.1499938964844,293.1499938964844,0.1774824857711792,-3819.258544921875,304.1507263183594,0.8869246244430542,0.2551707327365875,0.2426319569349289,293.2872009277344,297.1499938964844,293.1499938964844,0.0013677766546607,-519.481689453125,293.0040588378906,0.5056250691413879,0.050000000745058,0.2309730648994445,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.0714416503906,293.2982177734375,291.13720703125,1.0,0.2111410647630691,0.8308860659599304,0.8308860659599304,1.0,1.0,-0.8472806215286255,0.3340719044208526,0.5132087469100952,0.2036438286304474,0.0,0.0,0.2659059464931488,24.387815475463867,25.0,-0.1169848963618278,-6034.2197265625,91.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1346281617879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873360127210617,0.1873403787612915,-4.367243491287809e-06,0.0,0.0001366304786643,0.0,0.0,7.654831886291504,0.0,0.0,0.0,0.2844501733779907,4.0,0.0,1.0
402000,293.12237548828125,297.1499938964844,293.1499938964844,0.0225946716964244,-926.7125854492188,304.1477966308594,0.5569955110549927,0.0642212927341461,0.0588859505951404,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5056250691413879,0.050000000745058,0.0486918278038501,293.0521545410156,297.1499938964844,293.1499938964844,0.1127298325300216,-1963.1165771484373,304.13824462890625,0.7878109216690063,0.1779996901750564,0.1248336806893348,293.15869140625,297.1499938964844,293.1499938964844,0.1774824857711792,-3819.258544921875,304.1507263183594,0.8869246244430542,0.2551707327365875,0.2426319569349289,293.2872009277344,297.1499938964844,293.1499938964844,0.0013677766546607,-519.481689453125,293.0040588378906,0.5056250691413879,0.050000000745058,0.2309730648994445,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.0714416503906,293.2982177734375,291.13720703125,1.0,0.2111410647630691,0.8308860659599304,0.8308860659599304,1.0,1.0,-0.8472806215286255,0.3340719044208526,0.5132087469100952,0.2036438286304474,0.0,0.0,0.2659059464931488,24.387815475463867,25.0,-0.1169848963618278,-6034.2197265625,91.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1346281617879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873360127210617,0.1873403787612915,-4.367243491287809e-06,0.0,0.0001366304786643,0.0,0.0,7.654831886291504,0.0,0.0,0.0,0.2844501733779907,4.0,0.0,1.0
402060,293.1230773925781,297.1499938964844,293.1499938964844,0.022999046370387,-934.7899169921876,304.1478576660156,0.55899578332901,0.0647790133953094,0.0593963153660297,294.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5056285858154297,0.050000000745058,0.0486917719244957,293.0496520996094,297.1499938964844,293.1499938964844,0.1150945499539375,-1996.156982421875,304.13824462890625,0.7923287153244019,0.1809912323951721,0.1269293278455734,293.1585388183594,297.1499938964844,293.1499938964844,0.1773298680782318,-3816.64599609375,304.1507568359375,0.8867093920707703,0.2549809217453003,0.2424551546573639,293.2865295410156,297.1499938964844,293.1499938964844,0.0013341339072212,-506.7144165039063,292.9579162597656,0.5056285858154297,0.050000000745058,0.2309728115797042,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.0594482421875,293.30426025390625,291.1365966796875,1.0,0.211438700556755,0.8309254050254822,0.8309254050254822,1.0,1.0,-0.850195586681366,0.3359400331974029,0.5142555832862854,0.2028553187847137,0.0,0.0,0.2677066624164581,24.39007568359375,25.0,-0.7728873491287231,-6063.89697265625,91.84719848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1353533864021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886122226715088,0.1886165887117386,-4.369889666122617e-06,0.0,0.0001373664854327,0.0,0.0,7.714788913726807,0.0,0.0,0.0,0.284688800573349,4.0,0.0,1.0
402120,293.1230773925781,297.1499938964844,293.1499938964844,0.022999046370387,-934.7899169921876,304.1478576660156,0.55899578332901,0.0647790133953094,0.0593963153660297,294.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5056285858154297,0.050000000745058,0.0486917719244957,293.0496520996094,297.1499938964844,293.1499938964844,0.1150945499539375,-1996.156982421875,304.13824462890625,0.7923287153244019,0.1809912323951721,0.1269293278455734,293.1585388183594,297.1499938964844,293.1499938964844,0.1773298680782318,-3816.64599609375,304.1507568359375,0.8867093920707703,0.2549809217453003,0.2424551546573639,293.2865295410156,297.1499938964844,293.1499938964844,0.0013341339072212,-506.7144165039063,292.9579162597656,0.5056285858154297,0.050000000745058,0.2309728115797042,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.0594482421875,293.30426025390625,291.1365966796875,1.0,0.211438700556755,0.8309254050254822,0.8309254050254822,1.0,1.0,-0.850195586681366,0.3359400331974029,0.5142555832862854,0.2028553187847137,0.0,0.0,0.2677066624164581,24.39007568359375,25.0,-0.7728873491287231,-6063.89697265625,91.84719848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1353533864021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886122226715088,0.1886165887117386,-4.369889666122617e-06,0.0,0.0001373664854327,0.0,0.0,7.714788913726807,0.0,0.0,0.0,0.284688800573349,4.0,0.0,1.0
402180,293.1239318847656,297.1499938964844,293.1499938964844,0.0233781170099973,-942.2852172851562,304.14794921875,0.560780942440033,0.0652889832854271,0.0598671436309814,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5055952072143555,0.050000000745058,0.0486922524869442,293.0477294921875,297.1499938964844,293.1499938964844,0.1174338832497596,-2028.6995849609373,304.13824462890625,0.796663761138916,0.1839238703250885,0.1289874911308288,293.1584777832031,297.1499938964844,293.1499938964844,0.1771755665540695,-3814.013427734375,304.1507568359375,0.8864168524742126,0.2547771334648132,0.2422673851251602,293.2860107421875,297.1499938964844,293.1499938964844,0.0013002923224121,-493.8807678222656,292.9110107421875,0.5055952072143555,0.050000000745058,0.2309750914573669,291.1356811523437,291.1499938964844,269.8999938964844,267.8658142089844,284.0431213378906,293.31158447265625,291.135498046875,1.0,0.2117331624031067,0.8309646844863892,0.8309646844863892,1.0,1.0,-0.8530085682868958,0.3379230499267578,0.5150855183601379,0.2016478925943374,0.0,0.0,0.2696836590766907,24.396604537963867,25.0,-1.4695976972579956,-6096.33984375,92.39263916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.1360925585031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900135725736618,0.1900179386138916,-4.3727536649385e-06,0.0,0.0001381166366627,0.0,0.0,7.780701160430908,0.0,0.0,0.0,0.2849505543708801,4.0,0.0,1.0
402240,293.1239318847656,297.1499938964844,293.1499938964844,0.0233781170099973,-942.2852172851562,304.14794921875,0.560780942440033,0.0652889832854271,0.0598671436309814,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5055952072143555,0.050000000745058,0.0486922524869442,293.0477294921875,297.1499938964844,293.1499938964844,0.1174338832497596,-2028.6995849609373,304.13824462890625,0.796663761138916,0.1839238703250885,0.1289874911308288,293.1584777832031,297.1499938964844,293.1499938964844,0.1771755665540695,-3814.013427734375,304.1507568359375,0.8864168524742126,0.2547771334648132,0.2422673851251602,293.2860107421875,297.1499938964844,293.1499938964844,0.0013002923224121,-493.8807678222656,292.9110107421875,0.5055952072143555,0.050000000745058,0.2309750914573669,291.1356811523437,291.1499938964844,269.8999938964844,267.8658142089844,284.0431213378906,293.31158447265625,291.135498046875,1.0,0.2117331624031067,0.8309646844863892,0.8309646844863892,1.0,1.0,-0.8530085682868958,0.3379230499267578,0.5150855183601379,0.2016478925943374,0.0,0.0,0.2696836590766907,24.396604537963867,25.0,-1.4695976972579956,-6096.33984375,92.39263916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.1360925585031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900135725736618,0.1900179386138916,-4.3727536649385e-06,0.0,0.0001381166366627,0.0,0.0,7.780701160430908,0.0,0.0,0.0,0.2849505543708801,4.0,0.0,1.0
402300,293.1244201660156,297.1499938964844,293.1499938964844,0.0235540214926004,-945.7389526367188,304.14801025390625,0.5615736246109009,0.0655209198594093,0.0600831247866153,294.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5055630803108215,0.050000000745058,0.0486927181482315,293.0469970703125,297.1499938964844,293.1499938964844,0.1185874864459037,-2044.694580078125,304.1383056640625,0.7987478971481323,0.185360386967659,0.1299971789121627,293.15850830078125,297.1499938964844,293.1499938964844,0.1770948618650436,-3812.637451171875,304.1507568359375,0.8862357139587402,0.2546672523021698,0.2421669363975525,293.2858581542969,297.1499938964844,293.1499938964844,0.0012832537759095,-487.4214477539063,292.8872375488281,0.5055630803108215,0.050000000745058,0.2309772968292236,291.135009765625,291.1499938964844,269.9024658203125,267.8667907714844,284.0333557128906,293.3158874511719,291.1347961425781,1.0,0.2118783146142959,0.830984354019165,0.830984354019165,1.0,1.0,-0.8543621301651001,0.338951975107193,0.5154101252555847,0.200881153345108,0.0,0.0,0.2707550227642059,24.40187263488769,25.0,-1.7124539613723757,-6113.7265625,92.65904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,305.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.1364701390266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190776377916336,0.190780758857727,-4.374309355625883e-06,0.0,0.0001384998322464,0.0,0.0,7.816639900207519,0.0,0.0,0.0,0.2850931882858276,4.0,0.0,1.0
402360,293.1249694824219,297.1499938964844,293.1499938964844,0.0237196963280439,-948.977294921875,304.1480712890625,0.5622974634170532,0.0657368972897529,0.0602852925658226,294.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5055209994316101,0.050000000745058,0.0486933253705501,293.04644775390625,297.1499938964844,293.1499938964844,0.1197279319167137,-2060.47216796875,304.1383361816406,0.800774335861206,0.1867753714323043,0.1309926211833953,293.1585388183594,297.1499938964844,293.1499938964844,0.1770097315311432,-3811.184326171875,304.1507873535156,0.886030912399292,0.254551351070404,0.2420612126588821,293.2857666015625,297.1499938964844,293.1499938964844,0.0012661166256293,-480.9246215820313,292.8633117675781,0.5055209994316101,0.050000000745058,0.230980172753334,291.1343078613281,291.1499938964844,269.9042358398437,267.8671875,284.0226745605469,293.3205871582031,291.1341247558594,1.0,0.2120216786861419,0.8309934139251709,0.8309934139251709,1.0,1.0,-0.8556765913963318,0.3399996161460876,0.5156770348548889,0.2000139057636261,0.0,0.0,0.2718748450279236,24.40847969055176,25.0,-1.8342052698135376,-6131.806640625,92.92049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,305.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8671875,18000.0,0.0,0.0,0.1368543654680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191579669713974,0.191584050655365,-4.375955086288741e-06,0.0,0.0001388897944707,0.0,0.0,7.854547500610352,0.0,0.0,0.0,0.2852437198162079,4.0,0.0,1.0
402420,293.126220703125,297.1499938964844,293.1499938964844,0.024017684161663,-954.7655639648438,304.148193359375,0.5635353922843933,0.0661192387342453,0.0606461316347122,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5054094195365906,0.050000000745058,0.0486949421465396,293.0458068847656,297.1499938964844,293.1499938964844,0.1219611689448356,-2091.266845703125,304.1385192871094,0.804645836353302,0.1895321458578109,0.1329351812601089,293.1587219238281,297.1499938964844,293.1499938964844,0.1768222451210022,-3807.975341796875,304.1508178710937,0.8855515122413635,0.2542992234230041,0.24183189868927,293.2857666015625,297.1499938964844,293.1499938964844,0.0012314987834542,-467.79791259765625,292.8150634765625,0.5054094195365906,0.050000000745058,0.2309878468513488,291.13299560546875,291.1499938964844,269.9056091308594,267.8661804199219,283.9988708496094,293.3311767578125,291.1328125,1.0,0.2123018354177475,0.8310115933418274,0.8310115933418274,1.0,1.0,-0.8581767082214355,0.3421298861503601,0.5160467624664307,0.1980190873146057,0.0,0.0,0.274236649274826,24.42570877075196,25.0,-1.789802312850952,-6169.63525390625,93.42605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1376468539237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932934373617172,0.1932978183031082,-4.379507117846515e-06,0.0,0.0001396940497215,0.0,0.0,7.93566370010376,0.0,0.0,0.0,0.2855662107467651,4.0,0.0,1.0
402480,293.126220703125,297.1499938964844,293.1499938964844,0.024017684161663,-954.7655639648438,304.148193359375,0.5635353922843933,0.0661192387342453,0.0606461316347122,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5054094195365906,0.050000000745058,0.0486949421465396,293.0458068847656,297.1499938964844,293.1499938964844,0.1219611689448356,-2091.266845703125,304.1385192871094,0.804645836353302,0.1895321458578109,0.1329351812601089,293.1587219238281,297.1499938964844,293.1499938964844,0.1768222451210022,-3807.975341796875,304.1508178710937,0.8855515122413635,0.2542992234230041,0.24183189868927,293.2857666015625,297.1499938964844,293.1499938964844,0.0012314987834542,-467.79791259765625,292.8150634765625,0.5054094195365906,0.050000000745058,0.2309878468513488,291.13299560546875,291.1499938964844,269.9056091308594,267.8661804199219,283.9988708496094,293.3311767578125,291.1328125,1.0,0.2123018354177475,0.8310115933418274,0.8310115933418274,1.0,1.0,-0.8581767082214355,0.3421298861503601,0.5160467624664307,0.1980190873146057,0.0,0.0,0.274236649274826,24.42570877075196,25.0,-1.789802312850952,-6169.63525390625,93.42605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1376468539237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932934373617172,0.1932978183031082,-4.379507117846515e-06,0.0,0.0001396940497215,0.0,0.0,7.93566370010376,0.0,0.0,0.0,0.2855662107467651,4.0,0.0,1.0
402540,293.12762451171875,297.1499938964844,293.1499938964844,0.024268003180623,-959.5902709960938,304.1483764648437,0.5644959211349487,0.0664345771074295,0.060946948826313,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5052667260169983,0.050000000745058,0.0486970171332359,293.0457763671875,297.1499938964844,293.1499938964844,0.124117411673069,-2120.8701171875,304.13873291015625,0.8082365989685059,0.192180335521698,0.1348038911819458,293.1590270996094,297.1499938964844,293.1499938964844,0.17660653591156,-3804.269287109375,304.1509094238281,0.8849853873252869,0.2540180385112762,0.2415760159492492,293.2860412597656,297.1499938964844,293.1499938964844,0.0011963086435571,-454.4476623535156,292.76629638671875,0.5052667260169983,0.050000000745058,0.2309976816177368,291.1319580078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9727478027344,293.3431701660156,291.1318359375,1.0,0.2125710695981979,0.8310297727584839,0.8310297727584839,1.0,1.0,-0.8604872822761536,0.3442600071430206,0.5162273049354553,0.1957695931196212,0.0,0.0,0.2767185866832733,24.448102951049805,25.0,-1.3780943155288696,-6208.97900390625,93.90459442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59765625,18000.0,0.0,0.0,0.1384766548871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951247602701187,0.1951291412115097,-4.38337247032905e-06,0.0,0.0001405361981596,0.0,0.0,8.022726058959961,0.0,0.0,0.0,0.2859131097793579,4.0,0.0,1.0
402600,293.12762451171875,297.1499938964844,293.1499938964844,0.024268003180623,-959.5902709960938,304.1483764648437,0.5644959211349487,0.0664345771074295,0.060946948826313,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5052667260169983,0.050000000745058,0.0486970171332359,293.0457763671875,297.1499938964844,293.1499938964844,0.124117411673069,-2120.8701171875,304.13873291015625,0.8082365989685059,0.192180335521698,0.1348038911819458,293.1590270996094,297.1499938964844,293.1499938964844,0.17660653591156,-3804.269287109375,304.1509094238281,0.8849853873252869,0.2540180385112762,0.2415760159492492,293.2860412597656,297.1499938964844,293.1499938964844,0.0011963086435571,-454.4476623535156,292.76629638671875,0.5052667260169983,0.050000000745058,0.2309976816177368,291.1319580078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9727478027344,293.3431701660156,291.1318359375,1.0,0.2125710695981979,0.8310297727584839,0.8310297727584839,1.0,1.0,-0.8604872822761536,0.3442600071430206,0.5162273049354553,0.1957695931196212,0.0,0.0,0.2767185866832733,24.448102951049805,25.0,-1.3780943155288696,-6208.97900390625,93.90459442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59765625,18000.0,0.0,0.0,0.1384766548871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951247602701187,0.1951291412115097,-4.38337247032905e-06,0.0,0.0001405361981596,0.0,0.0,8.022726058959961,0.0,0.0,0.0,0.2859131097793579,4.0,0.0,1.0
402660,293.1291809082031,297.1499938964844,293.1499938964844,0.0244710482656955,-963.4747924804688,304.1485900878906,0.56520676612854,0.0666881054639816,0.0611903369426727,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5051042437553406,0.050000000745058,0.0486993826925754,293.0462341308594,297.1499938964844,293.1499938964844,0.1261912435293197,-2149.222412109375,304.1390380859375,0.8115171790122986,0.1947239339351654,0.1365975141525268,293.159423828125,297.1499938964844,293.1499938964844,0.1763588488101959,-3799.998779296875,304.1510314941406,0.8843516111373901,0.253709077835083,0.2412933558225631,293.2865600585937,297.1499938964844,293.1499938964844,0.0011605195468291,-440.8605346679688,292.71710205078125,0.5051042437553406,0.050000000745058,0.2310089021921157,291.13140869140625,291.1499938964844,269.8995666503906,267.8568725585937,283.9453430175781,293.3559265136719,291.1313781738281,1.0,0.2128272354602813,0.8310328125953674,0.8310328125953674,1.0,1.0,-0.862608790397644,0.346335768699646,0.516273021697998,0.1933965235948562,0.0,0.0,0.2792414724826813,24.47430229187012,25.0,-0.7053844928741455,-6248.814453125,94.35379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,305.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1393466889858245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970220208168029,0.1970264166593551,-4.387469289213186e-06,0.0,0.0001414191647199,0.0,0.0,8.113373756408691,0.0,0.0,0.0,0.2862752974033355,4.0,0.0,1.0
402720,293.1291809082031,297.1499938964844,293.1499938964844,0.0244710482656955,-963.4747924804688,304.1485900878906,0.56520676612854,0.0666881054639816,0.0611903369426727,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5051042437553406,0.050000000745058,0.0486993826925754,293.0462341308594,297.1499938964844,293.1499938964844,0.1261912435293197,-2149.222412109375,304.1390380859375,0.8115171790122986,0.1947239339351654,0.1365975141525268,293.159423828125,297.1499938964844,293.1499938964844,0.1763588488101959,-3799.998779296875,304.1510314941406,0.8843516111373901,0.253709077835083,0.2412933558225631,293.2865600585937,297.1499938964844,293.1499938964844,0.0011605195468291,-440.8605346679688,292.71710205078125,0.5051042437553406,0.050000000745058,0.2310089021921157,291.13140869140625,291.1499938964844,269.8995666503906,267.8568725585937,283.9453430175781,293.3559265136719,291.1313781738281,1.0,0.2128272354602813,0.8310328125953674,0.8310328125953674,1.0,1.0,-0.862608790397644,0.346335768699646,0.516273021697998,0.1933965235948562,0.0,0.0,0.2792414724826813,24.47430229187012,25.0,-0.7053844928741455,-6248.814453125,94.35379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,305.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1393466889858245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970220208168029,0.1970264166593551,-4.387469289213186e-06,0.0,0.0001414191647199,0.0,0.0,8.113373756408691,0.0,0.0,0.0,0.2862752974033355,4.0,0.0,1.0
402780,293.1307373046875,297.1499938964844,293.1499938964844,0.0246354173868894,-966.5979614257812,304.1487731933594,0.5657329559326172,0.0668940544128418,0.0613877400755882,294.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5049366354942322,0.050000000745058,0.0487018302083015,293.047119140625,297.1499938964844,293.1499938964844,0.1281916350126266,-2176.46337890625,304.13934326171875,0.8145649433135986,0.1971753090620041,0.1383254081010818,293.15985107421875,297.1499938964844,293.1499938964844,0.1760837435722351,-3795.24560546875,304.1511535644531,0.8836821913719177,0.2533791065216064,0.2409892380237579,293.2873229980469,297.1499938964844,293.1499938964844,0.0011241260217502,-427.0353088378906,292.6676025390625,0.5049366354942322,0.050000000745058,0.2310205250978469,291.1313781738281,291.1499938964844,269.8919982910156,267.84844970703125,283.9175720214844,293.3687438964844,291.13140869140625,1.0,0.2130697518587112,0.8310359120368958,0.8310359120368958,1.0,1.0,-0.8645709753036499,0.3483167588710785,0.5162542462348938,0.1910427361726761,0.0,0.0,0.2817324101924896,24.50202178955078,25.0,-0.0225162860006093,-6288.22802734375,94.77576446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.1402522772550583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989262700080871,0.1989306658506393,-4.391667971503921e-06,0.0,0.00014233822003,0.0,0.0,8.204809188842773,0.0,0.0,0.0,0.2866416573524475,4.0,0.0,1.0
402840,293.1307373046875,297.1499938964844,293.1499938964844,0.0246354173868894,-966.5979614257812,304.1487731933594,0.5657329559326172,0.0668940544128418,0.0613877400755882,294.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5049366354942322,0.050000000745058,0.0487018302083015,293.047119140625,297.1499938964844,293.1499938964844,0.1281916350126266,-2176.46337890625,304.13934326171875,0.8145649433135986,0.1971753090620041,0.1383254081010818,293.15985107421875,297.1499938964844,293.1499938964844,0.1760837435722351,-3795.24560546875,304.1511535644531,0.8836821913719177,0.2533791065216064,0.2409892380237579,293.2873229980469,297.1499938964844,293.1499938964844,0.0011241260217502,-427.0353088378906,292.6676025390625,0.5049366354942322,0.050000000745058,0.2310205250978469,291.1313781738281,291.1499938964844,269.8919982910156,267.84844970703125,283.9175720214844,293.3687438964844,291.13140869140625,1.0,0.2130697518587112,0.8310359120368958,0.8310359120368958,1.0,1.0,-0.8645709753036499,0.3483167588710785,0.5162542462348938,0.1910427361726761,0.0,0.0,0.2817324101924896,24.50202178955078,25.0,-0.0225162860006093,-6288.22802734375,94.77576446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.1402522772550583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989262700080871,0.1989306658506393,-4.391667971503921e-06,0.0,0.00014233822003,0.0,0.0,8.204809188842773,0.0,0.0,0.0,0.2866416573524475,4.0,0.0,1.0
402900,293.13153076171875,297.1499938964844,293.1499938964844,0.0247062258422374,-967.9367065429688,304.1488647460937,0.565947413444519,0.0669838264584541,0.0614731460809707,294.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.504854679107666,0.050000000745058,0.0487030297517776,293.0476989746094,297.1499938964844,293.1499938964844,0.1291639804840088,-2189.6669921875,304.1395263671875,0.8160161972045898,0.1983653455972671,0.1391646564006805,293.1600952148437,297.1499938964844,293.1499938964844,0.1759380102157592,-3792.72509765625,304.15118408203125,0.8833433985710144,0.2532088160514831,0.2408313155174255,293.2877502441406,297.1499938964844,293.1499938964844,0.0011057234369218,-420.0417785644531,292.6427307128906,0.504854679107666,0.050000000745058,0.231026217341423,291.13153076171875,291.1499938964844,269.88702392578125,267.8432312011719,283.90386962890625,293.3749694824219,291.131591796875,1.0,0.2131857573986053,0.8310374021530151,0.8310374021530151,1.0,1.0,-0.8654992580413818,0.3492586016654968,0.516240656375885,0.1899151057004928,0.0,0.0,0.282947301864624,24.515932083129883,25.0,0.3047444224357605,-6307.55908203125,94.97703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,305.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26171875,18000.0,0.0,0.0,0.1407158076763153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998662948608398,0.199870690703392,-4.393771178001771e-06,0.0,0.0001428086543455,0.0,0.0,8.250113487243652,0.0,0.0,0.0,0.2868234813213348,4.0,0.0,1.0
402960,293.1322937011719,297.1499938964844,293.1499938964844,0.024771686643362,-969.1705322265624,304.1489562988281,0.566142201423645,0.067067876458168,0.0615524463355541,294.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5047757625579834,0.050000000745058,0.0487041883170604,293.04833984375,297.1499938964844,293.1499938964844,0.1301177889108657,-2202.595458984375,304.1396789550781,0.8174256086349487,0.1995316296815872,0.1399875283241272,293.1603088378906,297.1499938964844,293.1499938964844,0.1757882982492447,-3790.135009765625,304.1512451171875,0.8830068111419678,0.2530366778373718,0.2406710535287857,293.2882080078125,297.1499938964844,293.1499938964844,0.001087216543965,-413.0070495605469,292.6178283691406,0.5047757625579834,0.050000000745058,0.2310317009687423,291.1318054199219,291.1499938964844,269.8812561035156,267.8373718261719,283.8904113769531,293.3810119628906,291.13189697265625,1.0,0.2132984697818756,0.8310303688049316,0.8310303688049316,1.0,1.0,-0.866397500038147,0.3501622676849365,0.5162351727485657,0.1888400167226791,0.0,0.0,0.2841325998306274,24.529674530029297,25.0,0.6257961988449097,-6326.5380859375,95.17247772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,305.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.1411841362714767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007908970117569,0.200795292854309,-4.395859377837041e-06,0.0,0.0001432839490007,0.0,0.0,8.294780731201172,0.0,0.0,0.0,0.2870030105113983,4.0,0.0,1.0
403020,293.1336975097656,297.1499938964844,293.1499938964844,0.0248923823237419,-971.4356689453124,304.14910888671875,0.5665056109428406,0.0672267973423004,0.0616998374462127,294.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5046309232711792,0.050000000745058,0.0487063154578208,293.0498962402344,297.1499938964844,293.1499938964844,0.1319671124219894,-2227.5947265625,304.1400451660156,0.8201307058334351,0.201789453625679,0.1415821760892868,293.1607360839844,297.1499938964844,293.1499938964844,0.1754809916019439,-3784.81494140625,304.1513366699219,0.882352888584137,0.2526915967464447,0.2403478473424911,293.2891540527344,297.1499938964844,293.1499938964844,0.0010499506024643,-398.8375549316406,292.5679626464844,0.5046309232711792,0.050000000745058,0.2310417890548706,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.86474609375,293.3923645019531,291.1328125,1.0,0.2135144770145416,0.8310162425041199,0.8310162425041199,1.0,1.0,-0.8681146502494812,0.3518402874469757,0.5162743330001831,0.1869044452905655,0.0,0.0,0.2863878607749939,24.556251525878903,25.0,1.2492514848709106,-6363.15087890625,95.54733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,305.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1421277076005935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025720924139022,0.2025764882564544,-4.399940735311247e-06,0.0,0.0001442415523342,0.0,0.0,8.381142616271973,0.0,0.0,0.0,0.2873507142066955,4.0,0.0,1.0
403080,293.1336975097656,297.1499938964844,293.1499938964844,0.0248923823237419,-971.4356689453124,304.14910888671875,0.5665056109428406,0.0672267973423004,0.0616998374462127,294.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5046309232711792,0.050000000745058,0.0487063154578208,293.0498962402344,297.1499938964844,293.1499938964844,0.1319671124219894,-2227.5947265625,304.1400451660156,0.8201307058334351,0.201789453625679,0.1415821760892868,293.1607360839844,297.1499938964844,293.1499938964844,0.1754809916019439,-3784.81494140625,304.1513366699219,0.882352888584137,0.2526915967464447,0.2403478473424911,293.2891540527344,297.1499938964844,293.1499938964844,0.0010499506024643,-398.8375549316406,292.5679626464844,0.5046309232711792,0.050000000745058,0.2310417890548706,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.86474609375,293.3923645019531,291.1328125,1.0,0.2135144770145416,0.8310162425041199,0.8310162425041199,1.0,1.0,-0.8681146502494812,0.3518402874469757,0.5162743330001831,0.1869044452905655,0.0,0.0,0.2863878607749939,24.556251525878903,25.0,1.2492514848709106,-6363.15087890625,95.54733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,305.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1421277076005935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025720924139022,0.2025764882564544,-4.399940735311247e-06,0.0,0.0001442415523342,0.0,0.0,8.381142616271973,0.0,0.0,0.0,0.2873507142066955,4.0,0.0,1.0
