time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403140,293.13494873046875,297.1499938964844,293.1499938964844,0.025009635835886,-973.6263427734376,304.1492004394531,0.5668880939483643,0.0673873052000999,0.0618443191051483,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5045097470283508,0.050000000745058,0.0487080998718738,293.05181884765625,297.1499938964844,293.1499938964844,0.1337321698665619,-2251.37255859375,304.1404113769531,0.8226951360702515,0.2039401978254318,0.143102765083313,293.1610412597656,297.1499938964844,293.1499938964844,0.1751715093851089,-3779.45654296875,304.1513977050781,0.8817449808120728,0.2523542046546936,0.2400288730859756,293.2901306152344,297.1499938964844,293.1499938964844,0.0010124002583324,-384.55609130859375,292.51806640625,0.5045097470283508,0.050000000745058,0.2310502529144287,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,283.8412170410156,293.4023742675781,291.1340637207031,1.0,0.213718444108963,0.8310021162033081,0.8310021162033081,1.0,1.0,-0.869742214679718,0.3533229231834411,0.5164192914962769,0.1853354573249817,0.0,0.0,0.2884536385536194,24.580928802490234,25.0,1.640307068824768,-6396.9365234375,95.90279388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,305.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1430657804012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042269557714462,0.2042313665151596,-4.403807906783186e-06,0.0,0.0001451935822842,0.0,0.0,8.461763381958008,0.0,0.0,0.0,0.2876761257648468,4.0,0.0,1.0
403200,293.13494873046875,297.1499938964844,293.1499938964844,0.025009635835886,-973.6263427734376,304.1492004394531,0.5668880939483643,0.0673873052000999,0.0618443191051483,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5045097470283508,0.050000000745058,0.0487080998718738,293.05181884765625,297.1499938964844,293.1499938964844,0.1337321698665619,-2251.37255859375,304.1404113769531,0.8226951360702515,0.2039401978254318,0.143102765083313,293.1610412597656,297.1499938964844,293.1499938964844,0.1751715093851089,-3779.45654296875,304.1513977050781,0.8817449808120728,0.2523542046546936,0.2400288730859756,293.2901306152344,297.1499938964844,293.1499938964844,0.0010124002583324,-384.55609130859375,292.51806640625,0.5045097470283508,0.050000000745058,0.2310502529144287,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,283.8412170410156,293.4023742675781,291.1340637207031,1.0,0.213718444108963,0.8310021162033081,0.8310021162033081,1.0,1.0,-0.869742214679718,0.3533229231834411,0.5164192914962769,0.1853354573249817,0.0,0.0,0.2884536385536194,24.580928802490234,25.0,1.640307068824768,-6396.9365234375,95.90279388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,305.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1430657804012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042269557714462,0.2042313665151596,-4.403807906783186e-06,0.0,0.0001451935822842,0.0,0.0,8.461763381958008,0.0,0.0,0.0,0.2876761257648468,4.0,0.0,1.0
403260,293.1359558105469,297.1499938964844,293.1499938964844,0.0251366775482893,-975.9942016601562,304.1492614746094,0.5673484206199646,0.0675660967826843,0.0620012618601322,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5044130086898804,0.050000000745058,0.0487095266580581,293.05401611328125,297.1499938964844,293.1499938964844,0.1354100257158279,-2273.90234375,304.14080810546875,0.8251269459724426,0.2059796154499054,0.144546166062355,293.1612243652344,297.1499938964844,293.1499938964844,0.1748716235160827,-3774.266357421875,304.15142822265625,0.8811979293823242,0.2520359754562378,0.2397248744964599,293.291015625,297.1499938964844,293.1499938964844,0.0009748681914061,-370.2801208496094,292.4682312011719,0.5044130086898804,0.050000000745058,0.2310570180416107,291.1352844238281,291.1499938964844,269.829345703125,267.7890014648437,283.8193359375,293.4107971191406,291.1355285644531,1.0,0.2139117568731308,0.83098965883255,0.83098965883255,1.0,1.0,-0.8713076710700989,0.354639858007431,0.5166677832603455,0.1840971708297729,0.0,0.0,0.2903221249580383,24.602781295776367,25.0,2.129435777664185,-6430.0654296875,96.2427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,305.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.1439790427684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057443857192993,0.2057487815618515,-4.407401775097242e-06,0.0,0.0001461204374209,0.0,0.0,8.535985946655273,0.0,0.0,0.0,0.2879761755466461,4.0,0.0,1.0
403320,293.1359558105469,297.1499938964844,293.1499938964844,0.0251366775482893,-975.9942016601562,304.1492614746094,0.5673484206199646,0.0675660967826843,0.0620012618601322,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5044130086898804,0.050000000745058,0.0487095266580581,293.05401611328125,297.1499938964844,293.1499938964844,0.1354100257158279,-2273.90234375,304.14080810546875,0.8251269459724426,0.2059796154499054,0.144546166062355,293.1612243652344,297.1499938964844,293.1499938964844,0.1748716235160827,-3774.266357421875,304.15142822265625,0.8811979293823242,0.2520359754562378,0.2397248744964599,293.291015625,297.1499938964844,293.1499938964844,0.0009748681914061,-370.2801208496094,292.4682312011719,0.5044130086898804,0.050000000745058,0.2310570180416107,291.1352844238281,291.1499938964844,269.829345703125,267.7890014648437,283.8193359375,293.4107971191406,291.1355285644531,1.0,0.2139117568731308,0.83098965883255,0.83098965883255,1.0,1.0,-0.8713076710700989,0.354639858007431,0.5166677832603455,0.1840971708297729,0.0,0.0,0.2903221249580383,24.602781295776367,25.0,2.129435777664185,-6430.0654296875,96.2427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,305.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.1439790427684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057443857192993,0.2057487815618515,-4.407401775097242e-06,0.0,0.0001461204374209,0.0,0.0,8.535985946655273,0.0,0.0,0.0,0.2879761755466461,4.0,0.0,1.0
403380,293.1366882324219,297.1499938964844,293.1499938964844,0.0252797808498144,-978.6477661132812,304.1492614746094,0.5679143667221069,0.0677704140543937,0.0621798671782016,294.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5043359398841858,0.050000000745058,0.0487106628715992,293.0565185546875,297.1499938964844,293.1499938964844,0.1369899213314056,-2295.0419921875,304.1412353515625,0.8274221420288086,0.2079011797904968,0.1459087431430816,293.1612854003906,297.1499938964844,293.1499938964844,0.1745813339948654,-3769.233154296875,304.15142822265625,0.8807134628295898,0.2517438232898712,0.2394438236951828,293.2917785644531,297.1499938964844,293.1499938964844,0.0009372070780955,-355.94757080078125,292.41900634765625,0.5043359398841858,0.050000000745058,0.2310624122619629,291.1373596191406,291.1499938964844,269.8054504394531,267.7702331542969,283.798095703125,293.41796875,291.1376953125,1.0,0.2140960097312927,0.830977201461792,0.830977201461792,1.0,1.0,-0.8728276491165161,0.355838268995285,0.5169894099235535,0.1830941885709762,0.0,0.0,0.2918713986873626,24.621746063232425,25.0,2.895524740219116,-6462.64306640625,96.57022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,305.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.927734375,18000.0,0.0,0.0,0.1448603570461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070492953062057,0.2070537060499191,-4.410620931594167e-06,0.0,0.0001470148563385,0.0,0.0,8.60021686553955,0.0,0.0,0.0,0.2882368862628937,4.0,0.0,1.0
403440,293.1366882324219,297.1499938964844,293.1499938964844,0.0252797808498144,-978.6477661132812,304.1492614746094,0.5679143667221069,0.0677704140543937,0.0621798671782016,294.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5043359398841858,0.050000000745058,0.0487106628715992,293.0565185546875,297.1499938964844,293.1499938964844,0.1369899213314056,-2295.0419921875,304.1412353515625,0.8274221420288086,0.2079011797904968,0.1459087431430816,293.1612854003906,297.1499938964844,293.1499938964844,0.1745813339948654,-3769.233154296875,304.15142822265625,0.8807134628295898,0.2517438232898712,0.2394438236951828,293.2917785644531,297.1499938964844,293.1499938964844,0.0009372070780955,-355.94757080078125,292.41900634765625,0.5043359398841858,0.050000000745058,0.2310624122619629,291.1373596191406,291.1499938964844,269.8054504394531,267.7702331542969,283.798095703125,293.41796875,291.1376953125,1.0,0.2140960097312927,0.830977201461792,0.830977201461792,1.0,1.0,-0.8728276491165161,0.355838268995285,0.5169894099235535,0.1830941885709762,0.0,0.0,0.2918713986873626,24.621746063232425,25.0,2.895524740219116,-6462.64306640625,96.57022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,305.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.927734375,18000.0,0.0,0.0,0.1448603570461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070492953062057,0.2070537060499191,-4.410620931594167e-06,0.0,0.0001470148563385,0.0,0.0,8.60021686553955,0.0,0.0,0.0,0.2882368862628937,4.0,0.0,1.0
403500,293.136962890625,297.1499938964844,293.1499938964844,0.0253589991480112,-980.1148071289062,304.1492614746094,0.5682398676872253,0.0678829550743103,0.0622783228754997,294.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5043042302131653,0.050000000745058,0.0487111285328865,293.0578918457031,297.1499938964844,293.1499938964844,0.1377422213554382,-2305.084716796875,304.1414489746094,0.8285152316093445,0.2088146805763244,0.146556943655014,293.1612243652344,297.1499938964844,293.1499938964844,0.174444630742073,-3766.864013671875,304.15142822265625,0.8804958462715149,0.2516089677810669,0.2393135279417038,293.2921142578125,297.1499938964844,293.1499938964844,0.0009184343507513,-348.8036499023437,292.39453125,0.5043042302131653,0.050000000745058,0.2310646325349807,291.1384582519531,291.1499938964844,269.7923583984375,267.7606506347656,283.787841796875,293.4212341308594,291.1387634277344,1.0,0.2141849547624588,0.8309710025787354,0.8309710025787354,1.0,1.0,-0.8735705614089966,0.3563937544822693,0.5171768069267273,0.1826792657375335,0.0,0.0,0.2925237417221069,24.63029670715332,25.0,2.8795127868652344,-6477.6494140625,96.72949981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,305.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1452851742506027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076005339622497,0.2076049447059631,-4.412018824950792e-06,0.0,0.0001474459859309,0.0,0.0,8.62746810913086,0.0,0.0,0.0,0.2883481085300445,4.0,0.0,1.0
403560,293.13720703125,297.1499938964844,293.1499938964844,0.0254441127181053,-981.6925048828124,304.14923095703125,0.5685932636260986,0.0680025219917297,0.0623828880488872,294.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5042768120765686,0.050000000745058,0.048711534589529,293.059326171875,297.1499938964844,293.1499938964844,0.1384731084108352,-2314.831787109375,304.1416931152344,0.829574465751648,0.2096983790397644,0.1471841186285019,293.1611633300781,297.1499938964844,293.1499938964844,0.1743172258138656,-3764.661376953125,304.1513977050781,0.8802943825721741,0.251481831073761,0.2391902804374694,293.2923889160156,297.1499938964844,293.1499938964844,0.0008996562683023,-341.6608581542969,292.3699035644531,0.5042768120765686,0.050000000745058,0.2310665398836136,291.1393737792969,291.1499938964844,269.7785339355469,267.7509155273437,283.7777709960937,293.4242858886719,291.1396179199219,1.0,0.2142720371484756,0.8309649229049683,0.8309649229049683,1.0,1.0,-0.8743035793304443,0.3569216728210449,0.5173819065093994,0.1823202520608902,0.0,0.0,0.2931346297264099,24.63828659057617,25.0,2.560427665710449,-6491.94189453125,96.88616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,305.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1456967294216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081072926521301,0.2081117033958435,-4.413289389049169e-06,0.0,0.0001478636695537,0.0,0.0,8.65251636505127,0.0,0.0,0.0,0.2884503304958343,4.0,0.0,1.0
403620,293.1374206542969,297.1499938964844,293.1499938964844,0.0256412122398614,-985.3514404296876,304.149169921875,0.5694253444671631,0.0682829394936561,0.0626204758882522,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5042382478713989,0.050000000745058,0.0487121045589447,293.0622863769531,297.1499938964844,293.1499938964844,0.1398817300796508,-2333.593017578125,304.14208984375,0.8316124677658081,0.2113936990499496,0.1483833044767379,293.1608581542969,297.1499938964844,293.1499938964844,0.1740975081920623,-3760.883544921875,304.1513061523437,0.8799521923065186,0.2512603104114532,0.2389700263738632,293.2928466796875,297.1499938964844,293.1499938964844,0.0008623516187071,-327.481689453125,292.3202209472656,0.5042382478713989,0.050000000745058,0.2310692518949508,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7568054199219,293.4273681640625,291.1405029296875,1.0,0.2144417315721511,0.8309527635574341,0.8309527635574341,1.0,1.0,-0.8757674098014832,0.357910543680191,0.5178568959236145,0.1817671656608581,0.0,0.0,0.2943237125873565,24.651479721069336,25.0,1.2796995639801023,-6519.8525390625,97.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,305.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1464761942625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090661823749542,0.2090705931186676,-4.415600415086374e-06,0.0,0.0001486547116655,0.0,0.0,8.699801445007324,0.0,0.0,0.0,0.2886424958705902,4.0,0.0,1.0
403680,293.1374206542969,297.1499938964844,293.1499938964844,0.0256412122398614,-985.3514404296876,304.149169921875,0.5694253444671631,0.0682829394936561,0.0626204758882522,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5042382478713989,0.050000000745058,0.0487121045589447,293.0622863769531,297.1499938964844,293.1499938964844,0.1398817300796508,-2333.593017578125,304.14208984375,0.8316124677658081,0.2113936990499496,0.1483833044767379,293.1608581542969,297.1499938964844,293.1499938964844,0.1740975081920623,-3760.883544921875,304.1513061523437,0.8799521923065186,0.2512603104114532,0.2389700263738632,293.2928466796875,297.1499938964844,293.1499938964844,0.0008623516187071,-327.481689453125,292.3202209472656,0.5042382478713989,0.050000000745058,0.2310692518949508,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7568054199219,293.4273681640625,291.1405029296875,1.0,0.2144417315721511,0.8309527635574341,0.8309527635574341,1.0,1.0,-0.8757674098014832,0.357910543680191,0.5178568959236145,0.1817671656608581,0.0,0.0,0.2943237125873565,24.651479721069336,25.0,1.2796995639801023,-6519.8525390625,97.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,305.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1464761942625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090661823749542,0.2090705931186676,-4.415600415086374e-06,0.0,0.0001486547116655,0.0,0.0,8.699801445007324,0.0,0.0,0.0,0.2886424958705902,4.0,0.0,1.0
403740,293.1371459960937,297.1499938964844,293.1499938964844,0.0259075462818145,-990.2958984375,304.14898681640625,0.5705820918083191,0.0686560124158859,0.0629344135522842,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5042341947555542,0.050000000745058,0.0487121604382991,293.0652160644531,297.1499938964844,293.1499938964844,0.1412434875965118,-2351.71142578125,304.1424560546875,0.8335999250411987,0.213019385933876,0.1495285928249359,293.1602478027344,297.1499938964844,293.1499938964844,0.1739474385976791,-3758.34375,304.151123046875,0.8797419667243958,0.2511059939861297,0.2388077229261398,293.29296875,297.1499938964844,293.1499938964844,0.0008257132139988,-313.5705261230469,292.27020263671875,0.5042341947555542,0.050000000745058,0.2310695201158523,291.1402893066406,291.1499938964844,269.7165832519531,267.71075439453125,283.7344665527344,293.42626953125,291.1402282714844,1.0,0.2146087884902954,0.8309405446052551,0.8309405446052551,1.0,1.0,-0.8773242235183716,0.3588598072528839,0.5184643864631653,0.1814361810684204,0.0,0.0,0.2956199049949646,24.65677070617676,25.0,-0.0888541787862777,-6549.51708984375,97.51203918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,305.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.1471959054470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100777775049209,0.2100822031497955,-4.417879608809017e-06,0.0,0.0001493851304985,0.0,0.0,8.749472618103027,0.0,0.0,0.0,0.2888426184654236,4.0,0.0,1.0
403800,293.1371459960937,297.1499938964844,293.1499938964844,0.0259075462818145,-990.2958984375,304.14898681640625,0.5705820918083191,0.0686560124158859,0.0629344135522842,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5042341947555542,0.050000000745058,0.0487121604382991,293.0652160644531,297.1499938964844,293.1499938964844,0.1412434875965118,-2351.71142578125,304.1424560546875,0.8335999250411987,0.213019385933876,0.1495285928249359,293.1602478027344,297.1499938964844,293.1499938964844,0.1739474385976791,-3758.34375,304.151123046875,0.8797419667243958,0.2511059939861297,0.2388077229261398,293.29296875,297.1499938964844,293.1499938964844,0.0008257132139988,-313.5705261230469,292.27020263671875,0.5042341947555542,0.050000000745058,0.2310695201158523,291.1402893066406,291.1499938964844,269.7165832519531,267.71075439453125,283.7344665527344,293.42626953125,291.1402282714844,1.0,0.2146087884902954,0.8309405446052551,0.8309405446052551,1.0,1.0,-0.8773242235183716,0.3588598072528839,0.5184643864631653,0.1814361810684204,0.0,0.0,0.2956199049949646,24.65677070617676,25.0,-0.0888541787862777,-6549.51708984375,97.51203918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,305.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.1471959054470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100777775049209,0.2100822031497955,-4.417879608809017e-06,0.0,0.0001493851304985,0.0,0.0,8.749472618103027,0.0,0.0,0.0,0.2888426184654236,4.0,0.0,1.0
403860,293.13653564453125,297.1499938964844,293.1499938964844,0.0262373257428407,-996.3818969726562,304.1487731933594,0.5720343589782715,0.0691029876470565,0.0633202865719795,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5042583346366882,0.050000000745058,0.0487118028104305,293.06817626953125,297.1499938964844,293.1499938964844,0.1425483077764511,-2369.0380859375,304.1427917480469,0.8355333805084229,0.214565709233284,0.1506217271089553,293.159423828125,297.1499938964844,293.1499938964844,0.1738554239273071,-3756.8134765625,304.1509094238281,0.8796573281288147,0.2510154545307159,0.2387071251869201,293.2927551269531,297.1499938964844,293.1499938964844,0.0007897312170825,-299.9101867675781,292.2208251953125,0.5042583346366882,0.050000000745058,0.2310678213834762,291.1399230957031,291.1499938964844,269.6820068359375,267.69000244140625,283.7126159667969,293.4244689941406,291.139892578125,1.0,0.214776411652565,0.830928385257721,0.830928385257721,1.0,1.0,-0.8789759874343872,0.3597796857357025,0.5191962718963623,0.181304931640625,0.0,0.0,0.2969942986965179,24.656139373779297,25.0,-0.3708148896694183,-6580.93017578125,97.83941650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,305.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1478704661130905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211176261305809,0.2111806869506836,-4.420354798639892e-06,0.0,0.0001500697253504,0.0,0.0,8.803509712219238,0.0,0.0,0.0,0.2890596687793731,4.0,0.0,1.0
403920,293.13653564453125,297.1499938964844,293.1499938964844,0.0262373257428407,-996.3818969726562,304.1487731933594,0.5720343589782715,0.0691029876470565,0.0633202865719795,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5042583346366882,0.050000000745058,0.0487118028104305,293.06817626953125,297.1499938964844,293.1499938964844,0.1425483077764511,-2369.0380859375,304.1427917480469,0.8355333805084229,0.214565709233284,0.1506217271089553,293.159423828125,297.1499938964844,293.1499938964844,0.1738554239273071,-3756.8134765625,304.1509094238281,0.8796573281288147,0.2510154545307159,0.2387071251869201,293.2927551269531,297.1499938964844,293.1499938964844,0.0007897312170825,-299.9101867675781,292.2208251953125,0.5042583346366882,0.050000000745058,0.2310678213834762,291.1399230957031,291.1499938964844,269.6820068359375,267.69000244140625,283.7126159667969,293.4244689941406,291.139892578125,1.0,0.214776411652565,0.830928385257721,0.830928385257721,1.0,1.0,-0.8789759874343872,0.3597796857357025,0.5191962718963623,0.181304931640625,0.0,0.0,0.2969942986965179,24.656139373779297,25.0,-0.3708148896694183,-6580.93017578125,97.83941650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,305.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1478704661130905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211176261305809,0.2111806869506836,-4.420354798639892e-06,0.0,0.0001500697253504,0.0,0.0,8.803509712219238,0.0,0.0,0.0,0.2890596687793731,4.0,0.0,1.0
403980,293.1357727050781,297.1499938964844,293.1499938964844,0.0266160517930984,-1003.274169921875,304.1485595703125,0.5736874938011169,0.0696033686399459,0.0637583211064338,294.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5042977333068848,0.050000000745058,0.0487112179398536,293.0712585449219,297.1499938964844,293.1499938964844,0.1437764912843704,-2385.307861328125,304.1431579589844,0.837371826171875,0.2160138487815857,0.1516488641500473,293.1584167480469,297.1499938964844,293.1499938964844,0.1738101840019226,-3756.08740234375,304.1506652832031,0.8796658515930176,0.2509792149066925,0.2386600226163864,293.29229736328125,297.1499938964844,293.1499938964844,0.0007542186067439,-286.4263916015625,292.17236328125,0.5042977333068848,0.050000000745058,0.231065034866333,291.1396789550781,291.1499938964844,269.64532470703125,267.6688842773437,283.6919250488281,293.4232482910156,291.1396179199219,1.0,0.2149455100297927,0.8309162259101868,0.8309162259101868,1.0,1.0,-0.8806738257408142,0.3606584370136261,0.5200154185295105,0.1813385635614395,0.0,0.0,0.2983851432800293,24.65339088439941,25.0,-0.5232638716697693,-6610.9755859375,98.1736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1485113352537155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122987806797027,0.2123032063245773,-4.422945494297892e-06,0.0,0.0001507201232016,0.0,0.0,8.858956336975098,0.0,0.0,0.0,0.2892831861972809,4.0,0.0,1.0
404040,293.1357727050781,297.1499938964844,293.1499938964844,0.0266160517930984,-1003.274169921875,304.1485595703125,0.5736874938011169,0.0696033686399459,0.0637583211064338,294.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5042977333068848,0.050000000745058,0.0487112179398536,293.0712585449219,297.1499938964844,293.1499938964844,0.1437764912843704,-2385.307861328125,304.1431579589844,0.837371826171875,0.2160138487815857,0.1516488641500473,293.1584167480469,297.1499938964844,293.1499938964844,0.1738101840019226,-3756.08740234375,304.1506652832031,0.8796658515930176,0.2509792149066925,0.2386600226163864,293.29229736328125,297.1499938964844,293.1499938964844,0.0007542186067439,-286.4263916015625,292.17236328125,0.5042977333068848,0.050000000745058,0.231065034866333,291.1396789550781,291.1499938964844,269.64532470703125,267.6688842773437,283.6919250488281,293.4232482910156,291.1396179199219,1.0,0.2149455100297927,0.8309162259101868,0.8309162259101868,1.0,1.0,-0.8806738257408142,0.3606584370136261,0.5200154185295105,0.1813385635614395,0.0,0.0,0.2983851432800293,24.65339088439941,25.0,-0.5232638716697693,-6610.9755859375,98.1736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1485113352537155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122987806797027,0.2123032063245773,-4.422945494297892e-06,0.0,0.0001507201232016,0.0,0.0,8.858956336975098,0.0,0.0,0.0,0.2892831861972809,4.0,0.0,1.0
404100,293.13531494140625,297.1499938964844,293.1499938964844,0.0268351938575506,-1006.9807739257812,304.1484375,0.5745673775672913,0.0698690861463546,0.0639922246336937,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5043203830718994,0.050000000745058,0.0487108789384365,293.0728454589844,297.1499938964844,293.1499938964844,0.1443634629249572,-2393.07470703125,304.143310546875,0.8382479548454285,0.216698333621025,0.1521354466676712,293.15789794921875,297.1499938964844,293.1499938964844,0.173807680606842,-3756.077392578125,304.15057373046875,0.8796964883804321,0.2509784400463104,0.2386534810066223,293.2919921875,297.1499938964844,293.1499938964844,0.0007367020589299,-279.778564453125,292.14813232421875,0.5043203830718994,0.050000000745058,0.2310634404420852,291.1393127441406,291.1499938964844,269.62628173828125,267.6581726074219,283.6819763183594,293.4229431152344,291.13916015625,1.0,0.2150305956602096,0.8309101462364197,0.8309101462364197,1.0,1.0,-0.881528377532959,0.3610804080963135,0.5204479694366455,0.1814068108797073,0.0,0.0,0.299136072397232,24.65196990966797,25.0,-1.1074663400650024,-6624.51611328125,98.3420639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1488192230463028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128873020410537,0.2128917276859283,-4.42427835878334e-06,0.0,0.0001510325819253,0.0,0.0,8.888021469116211,0.0,0.0,0.0,0.2894004285335541,4.0,0.0,1.0
404160,293.1348876953125,297.1499938964844,293.1499938964844,0.0270360633730888,-1010.8546752929688,304.1483459472656,0.5754755735397339,0.0701436400413513,0.0642345696687698,294.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.50434410572052,0.050000000745058,0.0487105287611484,293.074462890625,297.1499938964844,293.1499938964844,0.1449331045150756,-2400.609375,304.1434936523437,0.839092493057251,0.2173553556203842,0.1526030451059341,293.1573181152344,297.1499938964844,293.1499938964844,0.1738199740648269,-3756.329833984375,304.15045166015625,0.8797417879104614,0.2509881556034088,0.2386571913957595,293.2916564941406,297.1499938964844,293.1499938964844,0.0007192746852524,-273.16796875,292.1237487792969,0.50434410572052,0.050000000745058,0.2310617715120315,291.1385803222656,291.1499938964844,269.6067810058594,267.6473999023437,283.6723022460937,293.4228515625,291.1383361816406,1.0,0.2151159644126892,0.8309016823768616,0.8309016823768616,1.0,1.0,-0.8823824524879456,0.3614905774593353,0.5208919048309326,0.1815038919448852,0.0,0.0,0.2999740839004516,24.65074157714844,25.0,-1.740863561630249,-6638.255859375,98.51093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,305.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1491176635026931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135331928730011,0.2135376185178756,-4.425693077791948e-06,0.0,0.0001513354800408,0.0,0.0,8.919861793518066,0.0,0.0,0.0,0.2895284295082092,4.0,0.0,1.0
404220,293.1339416503906,297.1499938964844,293.1499938964844,0.0273957513272762,-1018.9561157226562,304.1483154296875,0.5773605704307556,0.070715956389904,0.0647411122918129,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5043929219245911,0.050000000745058,0.0487098023295402,293.07781982421875,297.1499938964844,293.1499938964844,0.1460055261850357,-2414.7685546875,304.1438903808594,0.8406840562820435,0.2185868173837661,0.1534810215234756,293.1561889648437,297.1499938964844,293.1499938964844,0.1738693118095398,-3757.253662109375,304.15020751953125,0.8798698782920837,0.2510363161563873,0.2386925816535949,293.2908935546875,297.1499938964844,293.1499938964844,0.0006847933400422,-260.0865478515625,292.0753173828125,0.5043929219245911,0.050000000745058,0.2310583442449569,291.1370849609375,291.1499938964844,269.56658935546875,267.6256103515625,283.6536560058594,293.4232482910156,291.1369323730469,1.0,0.2152871787548065,0.8308848142623901,0.8308848142623901,1.0,1.0,-0.8840816617012024,0.3622775673866272,0.5218040943145752,0.1817705631256103,0.0,0.0,0.3018080294132232,24.649150848388672,25.0,-1.740358591079712,-6667.26171875,98.84880065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,305.5746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1496938019990921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149950414896011,0.2149994671344757,-4.428916781762382e-06,0.0,0.0001519201905466,0.0,0.0,8.992100715637207,0.0,0.0,0.0,0.2898180186748504,4.0,0.0,1.0
404280,293.1339416503906,297.1499938964844,293.1499938964844,0.0273957513272762,-1018.9561157226562,304.1483154296875,0.5773605704307556,0.070715956389904,0.0647411122918129,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5043929219245911,0.050000000745058,0.0487098023295402,293.07781982421875,297.1499938964844,293.1499938964844,0.1460055261850357,-2414.7685546875,304.1438903808594,0.8406840562820435,0.2185868173837661,0.1534810215234756,293.1561889648437,297.1499938964844,293.1499938964844,0.1738693118095398,-3757.253662109375,304.15020751953125,0.8798698782920837,0.2510363161563873,0.2386925816535949,293.2908935546875,297.1499938964844,293.1499938964844,0.0006847933400422,-260.0865478515625,292.0753173828125,0.5043929219245911,0.050000000745058,0.2310583442449569,291.1370849609375,291.1499938964844,269.56658935546875,267.6256103515625,283.6536560058594,293.4232482910156,291.1369323730469,1.0,0.2152871787548065,0.8308848142623901,0.8308848142623901,1.0,1.0,-0.8840816617012024,0.3622775673866272,0.5218040943145752,0.1817705631256103,0.0,0.0,0.3018080294132232,24.649150848388672,25.0,-1.740358591079712,-6667.26171875,98.84880065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,305.5746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1496938019990921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149950414896011,0.2149994671344757,-4.428916781762382e-06,0.0,0.0001519201905466,0.0,0.0,8.992100715637207,0.0,0.0,0.0,0.2898180186748504,4.0,0.0,1.0
404340,293.13336181640625,297.1499938964844,293.1499938964844,0.0276050362735986,-1023.965576171875,304.1482849121094,0.5785289406776428,0.071073018014431,0.0650578886270523,294.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5044220685958862,0.050000000745058,0.0487093701958656,293.07989501953125,297.1499938964844,293.1499938964844,0.1465995013713836,-2422.591064453125,304.1441345214844,0.8415716886520386,0.2192701697349548,0.1539691239595413,293.1554870605469,297.1499938964844,293.1499938964844,0.1739091873168945,-3757.9736328125,304.15008544921875,0.879967987537384,0.2510826885700226,0.2387308776378631,293.2904052734375,297.1499938964844,293.1499938964844,0.0006642449297942,-252.28683471679688,292.0468444824219,0.5044220685958862,0.050000000745058,0.2310562878847122,291.1365661621094,291.1499938964844,269.5417785644531,267.6123962402344,283.6427917480469,293.423828125,291.136474609375,1.0,0.2153899669647216,0.8308747410774231,0.8308747410774231,1.0,1.0,-0.8850905895233154,0.3627297580242157,0.5223608613014221,0.1819674521684646,0.0,0.0,0.3029364943504333,24.648906707763672,25.0,-1.360415816307068,-6684.6162109375,99.0508804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,305.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.64453125,18000.0,0.0,0.0,0.1500309556722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159206271171569,0.2159250676631927,-4.43104454461718e-06,0.0,0.0001522623497294,0.0,0.0,9.038105964660645,0.0,0.0,0.0,0.2900031805038452,4.0,0.0,1.0
404400,293.13299560546875,297.1499938964844,293.1499938964844,0.0277482569217681,-1027.379638671875,304.1482849121094,0.5793190002441406,0.0713156014680862,0.0652733594179153,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5044413805007935,0.050000000745058,0.0487090833485126,293.081298828125,297.1499938964844,293.1499938964844,0.1469778418540954,-2427.567626953125,304.144287109375,0.8421380519866943,0.2197048813104629,0.1542800068855285,293.1549987792969,297.1499938964844,293.1499938964844,0.1739403307437896,-3758.5302734375,304.1500244140625,0.8800404071807861,0.2511196732521057,0.2387622892856598,293.2900695800781,297.1499938964844,293.1499938964844,0.0006505872588604,-247.1019897460937,292.02801513671875,0.5044413805007935,0.050000000745058,0.2310549318790435,291.13629150390625,291.1499938964844,269.5249938964844,267.6035461425781,283.6356506347656,293.42431640625,291.1361999511719,1.0,0.2154584378004074,0.8308680057525635,0.8308680057525635,1.0,1.0,-0.885758101940155,0.3630238175392151,0.5227342844009399,0.1821105629205703,0.0,0.0,0.3036976456642151,24.64902687072754,25.0,-1.178501844406128,-6695.994140625,99.1851577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1502534747123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165459990501403,0.2165504395961761,-4.432500645634718e-06,0.0,0.0001524881663499,0.0,0.0,9.069268226623535,0.0,0.0,0.0,0.2901289165019989,4.0,0.0,1.0
404460,293.1320495605469,297.1499938964844,293.1499938964844,0.0281259454786777,-1036.1229248046875,304.1482238769531,0.5813320279121399,0.0719384923577308,0.0658273696899414,294.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5044877529144287,0.050000000745058,0.0487083941698074,293.0849304199219,297.1499938964844,293.1499938964844,0.147853285074234,-2439.060546875,304.1447448730469,0.8434535264968872,0.2207110226154327,0.1550006568431854,293.15380859375,297.1499938964844,293.1499938964844,0.1740332990884781,-3760.170654296875,304.1498718261719,0.8802456259727478,0.2512344717979431,0.238862469792366,293.2891845703125,297.1499938964844,293.1499938964844,0.0006167877581901,-234.2673492431641,291.9814758300781,0.5044877529144287,0.050000000745058,0.2310516536235809,291.1358947753906,291.1499938964844,269.48223876953125,267.581298828125,283.6180419921875,293.4259033203125,291.13592529296875,1.0,0.215628981590271,0.8308494687080383,0.8308494687080383,1.0,1.0,-0.8874034285545349,0.363735169172287,0.5236682891845703,0.1824977248907089,0.0,0.0,0.3056113123893738,24.65043258666992,25.0,-0.3454641103744507,-6725.73779296875,99.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1508053541183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181382179260254,0.2181426584720611,-4.436253675521584e-06,0.0,0.000153048269567,0.0,0.0,9.14885711669922,0.0,0.0,0.0,0.2904504835605621,4.0,0.0,1.0
404520,293.1320495605469,297.1499938964844,293.1499938964844,0.0281259454786777,-1036.1229248046875,304.1482238769531,0.5813320279121399,0.0719384923577308,0.0658273696899414,294.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5044877529144287,0.050000000745058,0.0487083941698074,293.0849304199219,297.1499938964844,293.1499938964844,0.147853285074234,-2439.060546875,304.1447448730469,0.8434535264968872,0.2207110226154327,0.1550006568431854,293.15380859375,297.1499938964844,293.1499938964844,0.1740332990884781,-3760.170654296875,304.1498718261719,0.8802456259727478,0.2512344717979431,0.238862469792366,293.2891845703125,297.1499938964844,293.1499938964844,0.0006167877581901,-234.2673492431641,291.9814758300781,0.5044877529144287,0.050000000745058,0.2310516536235809,291.1358947753906,291.1499938964844,269.48223876953125,267.581298828125,283.6180419921875,293.4259033203125,291.13592529296875,1.0,0.215628981590271,0.8308494687080383,0.8308494687080383,1.0,1.0,-0.8874034285545349,0.363735169172287,0.5236682891845703,0.1824977248907089,0.0,0.0,0.3056113123893738,24.65043258666992,25.0,-0.3454641103744507,-6725.73779296875,99.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1508053541183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181382179260254,0.2181426584720611,-4.436253675521584e-06,0.0,0.000153048269567,0.0,0.0,9.14885711669922,0.0,0.0,0.0,0.2904504835605621,4.0,0.0,1.0
404580,293.1311340332031,297.1499938964844,293.1499938964844,0.0285244397819042,-1045.1363525390625,304.1481628417969,0.5833826065063477,0.0725806429982185,0.0663994997739791,294.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5045309066772461,0.050000000745058,0.0487077534198761,293.088623046875,297.1499938964844,293.1499938964844,0.1486244648694992,-2449.143310546875,304.14520263671875,0.8446340560913086,0.2216085344552993,0.1556460112333297,293.15264892578125,297.1499938964844,293.1499938964844,0.1741323918104171,-3761.885009765625,304.1497497558594,0.8804786801338196,0.2513765692710876,0.2389892190694809,293.2882995605469,297.1499938964844,293.1499938964844,0.0005830854061059,-221.4591827392578,291.9364318847656,0.5045309066772461,0.050000000745058,0.2310486137866974,291.13671875,291.1499938964844,269.4385070800781,267.5588684082031,283.6006774902344,293.4278564453125,291.1369323730469,1.0,0.2157981544733047,0.830830991268158,0.830830991268158,1.0,1.0,-0.8890123963356018,0.3644184172153473,0.5245940089225769,0.1829081177711486,0.0,0.0,0.3073418140411377,24.653295516967773,25.0,1.267634630203247,-6756.76806640625,99.8473129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.755859375,18000.0,0.0,0.0,0.1513641774654388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196469455957412,0.219651386141777,-4.4399894250091165e-06,0.0,0.0001536153868073,0.0,0.0,9.224841117858888,0.0,0.0,0.0,0.2907586693763733,4.0,0.0,1.0
404640,293.1311340332031,297.1499938964844,293.1499938964844,0.0285244397819042,-1045.1363525390625,304.1481628417969,0.5833826065063477,0.0725806429982185,0.0663994997739791,294.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5045309066772461,0.050000000745058,0.0487077534198761,293.088623046875,297.1499938964844,293.1499938964844,0.1486244648694992,-2449.143310546875,304.14520263671875,0.8446340560913086,0.2216085344552993,0.1556460112333297,293.15264892578125,297.1499938964844,293.1499938964844,0.1741323918104171,-3761.885009765625,304.1497497558594,0.8804786801338196,0.2513765692710876,0.2389892190694809,293.2882995605469,297.1499938964844,293.1499938964844,0.0005830854061059,-221.4591827392578,291.9364318847656,0.5045309066772461,0.050000000745058,0.2310486137866974,291.13671875,291.1499938964844,269.4385070800781,267.5588684082031,283.6006774902344,293.4278564453125,291.1369323730469,1.0,0.2157981544733047,0.830830991268158,0.830830991268158,1.0,1.0,-0.8890123963356018,0.3644184172153473,0.5245940089225769,0.1829081177711486,0.0,0.0,0.3073418140411377,24.653295516967773,25.0,1.267634630203247,-6756.76806640625,99.8473129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.755859375,18000.0,0.0,0.0,0.1513641774654388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196469455957412,0.219651386141777,-4.4399894250091165e-06,0.0,0.0001536153868073,0.0,0.0,9.224841117858888,0.0,0.0,0.0,0.2907586693763733,4.0,0.0,1.0
404700,293.13067626953125,297.1499938964844,293.1499938964844,0.0289464797824621,-1049.216552734375,304.1477355957031,0.5844189524650574,0.0729087069630622,0.0666919723153114,294.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5045505166053772,0.050000000745058,0.0487074628472328,293.09051513671875,297.1499938964844,293.1499938964844,0.148968830704689,-2453.632080078125,304.1454467773437,0.8451674580574036,0.2220119833946228,0.1559375077486038,293.1520690917969,297.1499938964844,293.1499938964844,0.1741857081651687,-3762.79931640625,304.1496887207031,0.8806039690971375,0.2514574527740478,0.2390622496604919,293.287841796875,297.1499938964844,293.1499938964844,0.0005663484917022,-215.0959625244141,291.91436767578125,0.5045505166053772,0.050000000745058,0.2310472279787063,291.13751220703125,291.1499938964844,269.4163513183594,267.547607421875,283.5920104980469,293.4289855957031,291.1377258300781,1.0,0.2158819139003753,0.8308217525482178,0.8308217525482178,1.0,1.0,-0.8897988796234131,0.3647501766681671,0.5250487327575684,0.1831145286560058,0.0,0.0,0.3080931603908539,24.65536880493164,25.0,1.7125542163848877,-6771.3505859375,100.00940704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1516493707895279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203123718500137,0.2203168123960495,-4.441711098479573e-06,0.0,0.0001539048389531,0.0,0.0,9.25856876373291,0.0,0.0,0.0,0.2908963859081268,4.0,0.0,1.0
404760,293.1302490234375,297.1499938964844,293.1499938964844,0.0295463651418685,-1054.766357421875,304.1470642089844,0.5854611396789551,0.0732409581542015,0.06698839366436,294.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5045687556266785,0.050000000745058,0.048707190901041,293.0924377441406,297.1499938964844,293.1499938964844,0.1492908596992492,-2457.82568359375,304.14569091796875,0.8456645011901855,0.2223866432905197,0.1562091261148452,293.1514892578125,297.1499938964844,293.1499938964844,0.1742454767227172,-3763.82666015625,304.149658203125,0.8807336091995239,0.2515439093112945,0.2391407042741775,293.28741455078125,297.1499938964844,293.1499938964844,0.0005500600091181,-208.7340087890625,291.8923034667969,0.5045687556266785,0.050000000745058,0.2310459464788437,291.1382141113281,291.1499938964844,269.39404296875,267.53631591796875,283.5833740234375,293.4302062988281,291.13836669921875,1.0,0.2159650474786758,0.8308109641075134,0.8308109641075134,1.0,1.0,-0.8905729651451111,0.3650764226913452,0.5254965424537659,0.1833181828260421,0.0,0.0,0.308805376291275,24.657838821411133,25.0,1.7180061340332031,-6785.13916015625,100.16978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,305.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1519372165203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209332138299942,0.2209376692771911,-4.443314082891448e-06,0.0,0.0001541969686513,0.0,0.0,9.290068626403809,0.0,0.0,0.0,0.2910252511501312,4.0,0.0,1.0
404820,293.12939453125,297.1499938964844,293.1499938964844,0.0300166215747594,-1063.5472412109375,304.1472473144531,0.5875479578971863,0.0739131420850753,0.0675894990563392,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5045997500419617,0.050000000745058,0.048706728965044,293.09637451171875,297.1499938964844,293.1499938964844,0.1498703807592392,-2465.3681640625,304.1461486816406,0.8465437293052673,0.2230474948883056,0.1566906869411468,293.1503601074219,297.1499938964844,293.1499938964844,0.1743894964456558,-3766.318603515625,304.1495361328125,0.881003201007843,0.2517329752445221,0.2393132448196411,293.2865295410156,297.1499938964844,293.1499938964844,0.0005242361803539,-194.80995178222656,291.8478088378906,0.5045997500419617,0.050000000745058,0.2310437560081482,291.13897705078125,291.1499938964844,269.34912109375,267.5137023925781,283.5660705566406,293.4329833984375,291.1390075683594,1.0,0.2161289006471634,0.83078932762146,0.83078932762146,1.0,1.0,-0.892076313495636,0.365712821483612,0.5263634920120239,0.1837069243192672,0.0,0.0,0.3102157413959503,24.664152145385746,25.0,0.9427127838134766,-6811.31640625,100.4840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048828125,305.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1525163352489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221319377422332,0.2221363931894302,-4.4463058657129295e-06,0.0,0.0001547846914036,0.0,0.0,9.350783348083496,0.0,0.0,0.0,0.2912728488445282,4.0,0.0,1.0
404880,293.12939453125,297.1499938964844,293.1499938964844,0.0300166215747594,-1063.5472412109375,304.1472473144531,0.5875479578971863,0.0739131420850753,0.0675894990563392,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5045997500419617,0.050000000745058,0.048706728965044,293.09637451171875,297.1499938964844,293.1499938964844,0.1498703807592392,-2465.3681640625,304.1461486816406,0.8465437293052673,0.2230474948883056,0.1566906869411468,293.1503601074219,297.1499938964844,293.1499938964844,0.1743894964456558,-3766.318603515625,304.1495361328125,0.881003201007843,0.2517329752445221,0.2393132448196411,293.2865295410156,297.1499938964844,293.1499938964844,0.0005242361803539,-194.80995178222656,291.8478088378906,0.5045997500419617,0.050000000745058,0.2310437560081482,291.13897705078125,291.1499938964844,269.34912109375,267.5137023925781,283.5660705566406,293.4329833984375,291.1390075683594,1.0,0.2161289006471634,0.83078932762146,0.83078932762146,1.0,1.0,-0.892076313495636,0.365712821483612,0.5263634920120239,0.1837069243192672,0.0,0.0,0.3102157413959503,24.664152145385746,25.0,0.9427127838134766,-6811.31640625,100.4840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048828125,305.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1525163352489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221319377422332,0.2221363931894302,-4.4463058657129295e-06,0.0,0.0001547846914036,0.0,0.0,9.350783348083496,0.0,0.0,0.0,0.2912728488445282,4.0,0.0,1.0
