time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404940,293.12860107421875,297.1499938964844,293.1499938964844,0.0305758733302354,-1073.165283203125,304.147216796875,0.589638888835907,0.0745978876948356,0.0682016611099243,294.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5046248435974121,0.050000000745058,0.0487063527107238,293.1003112792969,297.1499938964844,293.1499938964844,0.1503648161888122,-2471.7958984375,304.1466064453125,0.8472799062728882,0.223604679107666,0.1570945680141449,293.1492919921875,297.1499938964844,293.1499938964844,0.1745616793632507,-3769.305419921875,304.1493835449219,0.8812887072563171,0.2519435882568359,0.2395065128803253,293.28564453125,297.1499938964844,293.1499938964844,0.0005038865492679,-178.71856689453125,291.8030090332031,0.5046248435974121,0.050000000745058,0.2310419678688049,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,283.548583984375,293.4359741210937,291.1390991210937,1.0,0.2162889391183853,0.8307676911354065,0.8307676911354065,1.0,1.0,-0.8935251832008362,0.3663355410099029,0.5271896719932556,0.1840580850839615,0.0,0.0,0.3116573691368103,24.67155265808105,25.0,0.3165730535984039,-6837.57763671875,100.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,305.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.153097465634346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233536541461944,0.2233580946922302,-4.4492658162198495e-06,0.0,0.0001553744659759,0.0,0.0,9.412619590759276,0.0,0.0,0.0,0.2915237247943878,4.0,0.0,1.0
405000,293.12860107421875,297.1499938964844,293.1499938964844,0.0305758733302354,-1073.165283203125,304.147216796875,0.589638888835907,0.0745978876948356,0.0682016611099243,294.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5046248435974121,0.050000000745058,0.0487063527107238,293.1003112792969,297.1499938964844,293.1499938964844,0.1503648161888122,-2471.7958984375,304.1466064453125,0.8472799062728882,0.223604679107666,0.1570945680141449,293.1492919921875,297.1499938964844,293.1499938964844,0.1745616793632507,-3769.305419921875,304.1493835449219,0.8812887072563171,0.2519435882568359,0.2395065128803253,293.28564453125,297.1499938964844,293.1499938964844,0.0005038865492679,-178.71856689453125,291.8030090332031,0.5046248435974121,0.050000000745058,0.2310419678688049,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,283.548583984375,293.4359741210937,291.1390991210937,1.0,0.2162889391183853,0.8307676911354065,0.8307676911354065,1.0,1.0,-0.8935251832008362,0.3663355410099029,0.5271896719932556,0.1840580850839615,0.0,0.0,0.3116573691368103,24.67155265808105,25.0,0.3165730535984039,-6837.57763671875,100.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,305.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.153097465634346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233536541461944,0.2233580946922302,-4.4492658162198495e-06,0.0,0.0001553744659759,0.0,0.0,9.412619590759276,0.0,0.0,0.0,0.2915237247943878,4.0,0.0,1.0
405060,293.1278381347656,297.1499938964844,293.1499938964844,0.0311507601290941,-1082.9854736328125,304.1471862792969,0.5917404294013977,0.0752953886985778,0.0688251629471778,294.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5046494007110596,0.050000000745058,0.0487059876322746,293.10400390625,297.1499938964844,293.1499938964844,0.1508038341999054,-2477.502685546875,304.1470031738281,0.8479330539703369,0.2241035550832748,0.1574508100748062,293.14825439453125,297.1499938964844,293.1499938964844,0.174754798412323,-3772.654296875,304.1492919921875,0.8815969824790955,0.2521741092205047,0.2397187799215316,293.2847595214844,297.1499938964844,293.1499938964844,0.000496880209539,-172.4025421142578,291.75830078125,0.5046494007110596,0.050000000745058,0.2310402393341064,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5304870605469,293.4387512207031,291.13897705078125,1.0,0.2164456844329834,0.8307422399520874,0.8307422399520874,1.0,1.0,-0.8949533104896545,0.3669653534889221,0.5279879570007324,0.1843631118535995,0.0,0.0,0.3131260871887207,24.67813301086425,25.0,-0.0925554856657981,-6864.22705078125,101.09046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,305.69921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1536820530891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246031910181045,0.2246076464653015,-4.452296252566157e-06,0.0,0.0001559677475597,0.0,0.0,9.476014137268066,0.0,0.0,0.0,0.2917808890342712,4.0,0.0,1.0
405120,293.1278381347656,297.1499938964844,293.1499938964844,0.0311507601290941,-1082.9854736328125,304.1471862792969,0.5917404294013977,0.0752953886985778,0.0688251629471778,294.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5046494007110596,0.050000000745058,0.0487059876322746,293.10400390625,297.1499938964844,293.1499938964844,0.1508038341999054,-2477.502685546875,304.1470031738281,0.8479330539703369,0.2241035550832748,0.1574508100748062,293.14825439453125,297.1499938964844,293.1499938964844,0.174754798412323,-3772.654296875,304.1492919921875,0.8815969824790955,0.2521741092205047,0.2397187799215316,293.2847595214844,297.1499938964844,293.1499938964844,0.000496880209539,-172.4025421142578,291.75830078125,0.5046494007110596,0.050000000745058,0.2310402393341064,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5304870605469,293.4387512207031,291.13897705078125,1.0,0.2164456844329834,0.8307422399520874,0.8307422399520874,1.0,1.0,-0.8949533104896545,0.3669653534889221,0.5279879570007324,0.1843631118535995,0.0,0.0,0.3131260871887207,24.67813301086425,25.0,-0.0925554856657981,-6864.22705078125,101.09046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,305.69921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1536820530891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246031910181045,0.2246076464653015,-4.452296252566157e-06,0.0,0.0001559677475597,0.0,0.0,9.476014137268066,0.0,0.0,0.0,0.2917808890342712,4.0,0.0,1.0
405180,293.1271057128906,297.1499938964844,293.1499938964844,0.0317408964037895,-1093.00634765625,304.14715576171875,0.5938555002212524,0.0760062783956527,0.0694604218006134,294.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5046759843826294,0.050000000745058,0.0487055927515029,293.1074523925781,297.1499938964844,293.1499938964844,0.1512120217084884,-2482.81494140625,304.1473083496094,0.8485434055328369,0.2245686650276184,0.1577803939580917,293.1472473144531,297.1499938964844,293.1499938964844,0.1749677956104278,-3776.34619140625,304.149169921875,0.8819312453269958,0.2524236738681793,0.239949032664299,293.2838439941406,297.1499938964844,293.1499938964844,0.0004824479110538,-158.69473266601562,291.7137756347656,0.5046759843826294,0.050000000745058,0.231038361787796,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5116882324219,293.44110107421875,291.138671875,1.0,0.2166001796722412,0.8307168483734131,0.8307168483734131,1.0,1.0,-0.8963849544525146,0.3676182329654693,0.5287666916847229,0.1846146434545517,0.0,0.0,0.3146486580371856,24.68294334411621,25.0,-0.3985858559608459,-6891.6171875,101.38994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1542726755142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258996218442917,0.2259040772914886,-4.455433554539923e-06,0.0,0.0001565671554999,0.0,0.0,9.541926383972168,0.0,0.0,0.0,0.2920482158660888,4.0,0.0,1.0
405240,293.1271057128906,297.1499938964844,293.1499938964844,0.0317408964037895,-1093.00634765625,304.14715576171875,0.5938555002212524,0.0760062783956527,0.0694604218006134,294.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5046759843826294,0.050000000745058,0.0487055927515029,293.1074523925781,297.1499938964844,293.1499938964844,0.1512120217084884,-2482.81494140625,304.1473083496094,0.8485434055328369,0.2245686650276184,0.1577803939580917,293.1472473144531,297.1499938964844,293.1499938964844,0.1749677956104278,-3776.34619140625,304.149169921875,0.8819312453269958,0.2524236738681793,0.239949032664299,293.2838439941406,297.1499938964844,293.1499938964844,0.0004824479110538,-158.69473266601562,291.7137756347656,0.5046759843826294,0.050000000745058,0.231038361787796,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5116882324219,293.44110107421875,291.138671875,1.0,0.2166001796722412,0.8307168483734131,0.8307168483734131,1.0,1.0,-0.8963849544525146,0.3676182329654693,0.5287666916847229,0.1846146434545517,0.0,0.0,0.3146486580371856,24.68294334411621,25.0,-0.3985858559608459,-6891.6171875,101.38994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1542726755142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258996218442917,0.2259040772914886,-4.455433554539923e-06,0.0,0.0001565671554999,0.0,0.0,9.541926383972168,0.0,0.0,0.0,0.2920482158660888,4.0,0.0,1.0
405300,293.1267395019531,297.1499938964844,293.1499938964844,0.0320421271026134,-1098.0994873046875,304.1471252441406,0.5949195027351379,0.0763673409819603,0.0697830095887184,294.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5046900510787964,0.050000000745058,0.0487053841352462,293.1090393066406,297.1499938964844,293.1499938964844,0.1514063775539398,-2485.3466796875,304.1474304199219,0.8488356471061707,0.2247898280620575,0.1579369306564331,293.1467590332031,297.1499938964844,293.1499938964844,0.1750817596912384,-3778.32080078125,304.14910888671875,0.8821086287498474,0.2525560557842254,0.2400712966918945,293.28338623046875,297.1499938964844,293.1499938964844,0.0004761788004543,-152.5821533203125,291.6916198730469,0.5046900510787964,0.050000000745058,0.231037363409996,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5019836425781,293.4421081542969,291.1384582519531,1.0,0.2166768312454223,0.8307040929794312,0.8307040929794312,1.0,1.0,-0.8971052765846252,0.3679562211036682,0.529149055480957,0.1847172528505325,0.0,0.0,0.3154355585575104,24.68463134765625,25.0,-0.499646246433258,-6905.67333984375,101.53975677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,305.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1545716822147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265717089176178,0.2265761643648147,-4.457061095308745e-06,0.0,0.0001568706065881,0.0,0.0,9.576160430908203,0.0,0.0,0.0,0.2921870648860931,4.0,0.0,1.0
405360,293.1264038085937,297.1499938964844,293.1499938964844,0.0323472768068313,-1103.2445068359375,304.1470947265625,0.5959869027137756,0.0767319649457931,0.0701088234782219,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.504704475402832,0.050000000745058,0.0487051680684089,293.110595703125,297.1499938964844,293.1499938964844,0.1515949666500091,-2487.80419921875,304.1475524902344,0.8491201400756836,0.2250044792890548,0.1580887138843536,293.1462707519531,297.1499938964844,293.1499938964844,0.1752002239227295,-3780.372314453125,304.1490478515625,0.8822923302650452,0.2526932656764984,0.2401981353759765,293.2829284667969,297.1499938964844,293.1499938964844,0.0004699478158727,-146.47596740722656,291.6695251464844,0.504704475402832,0.050000000745058,0.2310363501310348,291.1383056640625,291.1499938964844,269.16900634765625,267.42388916015625,283.4920959472656,293.44305419921875,291.13824462890625,1.0,0.2167532294988632,0.8306894898414612,0.8306894898414612,1.0,1.0,-0.8978292346000671,0.3683024644851684,0.5295267701148987,0.1848034113645553,0.0,0.0,0.3162387609481811,24.685903549194336,25.0,-0.5666677951812744,-6919.9638671875,101.68984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.1548738479614257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227259948849678,0.227264404296875,-4.458731382328551e-06,0.0,0.0001571772590978,0.0,0.0,9.611268043518066,0.0,0.0,0.0,0.2923294603824615,4.0,0.0,1.0
405420,293.1257019042969,297.1499938964844,293.1499938964844,0.0329687967896461,-1113.681640625,304.14703369140625,0.5981290936470032,0.0774714648723602,0.0707697048783302,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.504733681678772,0.050000000745058,0.0487047359347343,293.11346435546875,297.1499938964844,293.1499938964844,0.1519573777914047,-2492.5283203125,304.14776611328125,0.8496692180633545,0.2254177629947662,0.158380314707756,293.14532470703125,297.1499938964844,293.1499938964844,0.1754495352506637,-3784.6865234375,304.1489562988281,0.8826765418052673,0.2529813051223755,0.2404647767543792,293.281982421875,297.1499938964844,293.1499938964844,0.000457520247437,-134.33868408203125,291.6256103515625,0.504733681678772,0.050000000745058,0.2310343086719513,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.4717712402344,293.4446716308594,291.1377868652344,1.0,0.2169056683778762,0.830660343170166,0.830660343170166,1.0,1.0,-0.8992894291877747,0.3690223693847656,0.530267059803009,0.1849226206541061,0.0,0.0,0.3178914785385132,24.68734169006348,25.0,-0.637580156326294,-6949.21142578125,101.99134063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1554894000291824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286830842494964,0.2286875396966934,-4.4621992856264114e-06,0.0,0.0001578019728185,0.0,0.0,9.684033393859863,0.0,0.0,0.0,0.2926247715950012,4.0,0.0,1.0
405480,293.1257019042969,297.1499938964844,293.1499938964844,0.0329687967896461,-1113.681640625,304.14703369140625,0.5981290936470032,0.0774714648723602,0.0707697048783302,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.504733681678772,0.050000000745058,0.0487047359347343,293.11346435546875,297.1499938964844,293.1499938964844,0.1519573777914047,-2492.5283203125,304.14776611328125,0.8496692180633545,0.2254177629947662,0.158380314707756,293.14532470703125,297.1499938964844,293.1499938964844,0.1754495352506637,-3784.6865234375,304.1489562988281,0.8826765418052673,0.2529813051223755,0.2404647767543792,293.281982421875,297.1499938964844,293.1499938964844,0.000457520247437,-134.33868408203125,291.6256103515625,0.504733681678772,0.050000000745058,0.2310343086719513,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.4717712402344,293.4446716308594,291.1377868652344,1.0,0.2169056683778762,0.830660343170166,0.830660343170166,1.0,1.0,-0.8992894291877747,0.3690223693847656,0.530267059803009,0.1849226206541061,0.0,0.0,0.3178914785385132,24.68734169006348,25.0,-0.637580156326294,-6949.21142578125,101.99134063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1554894000291824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286830842494964,0.2286875396966934,-4.4621992856264114e-06,0.0,0.0001578019728185,0.0,0.0,9.684033393859863,0.0,0.0,0.0,0.2926247715950012,4.0,0.0,1.0
405540,293.1250305175781,297.1499938964844,293.1499938964844,0.0336051397025585,-1124.3138427734375,304.1469421386719,0.6002790927886963,0.0782244503498077,0.0714428797364234,294.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5047630071640015,0.050000000745058,0.0487043038010597,293.11602783203125,297.1499938964844,293.1499938964844,0.1523039937019348,-2497.049560546875,304.1479187011719,0.8501969575881958,0.2258149832487106,0.1586593389511108,293.1444091796875,297.1499938964844,293.1499938964844,0.1757150739431381,-3789.27734375,304.1488647460937,0.8830825090408325,0.2532873749732971,0.2407486736774444,293.2809753417969,297.1499938964844,293.1499938964844,0.0004450010019354,-122.3310317993164,291.5821228027344,0.5047630071640015,0.050000000745058,0.2310322523117065,291.13739013671875,291.1499938964844,269.0819396972656,267.38018798828125,283.4507751464844,293.4459533691406,291.1373291015625,1.0,0.2170581221580505,0.8306311368942261,0.8306311368942261,1.0,1.0,-0.9007699489593506,0.36978280544281,0.5309871435165405,0.184966042637825,0.0,0.0,0.3196076154708862,24.68736267089844,25.0,-0.6569172143936157,-6979.3623046875,102.29551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,305.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.156123548746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301705777645111,0.2301750481128692,-4.4658477236225735e-06,0.0,0.0001584455603733,0.0,0.0,9.760343551635742,0.0,0.0,0.0,0.2929346859455108,4.0,0.0,1.0
405600,293.1250305175781,297.1499938964844,293.1499938964844,0.0336051397025585,-1124.3138427734375,304.1469421386719,0.6002790927886963,0.0782244503498077,0.0714428797364234,294.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5047630071640015,0.050000000745058,0.0487043038010597,293.11602783203125,297.1499938964844,293.1499938964844,0.1523039937019348,-2497.049560546875,304.1479187011719,0.8501969575881958,0.2258149832487106,0.1586593389511108,293.1444091796875,297.1499938964844,293.1499938964844,0.1757150739431381,-3789.27734375,304.1488647460937,0.8830825090408325,0.2532873749732971,0.2407486736774444,293.2809753417969,297.1499938964844,293.1499938964844,0.0004450010019354,-122.3310317993164,291.5821228027344,0.5047630071640015,0.050000000745058,0.2310322523117065,291.13739013671875,291.1499938964844,269.0819396972656,267.38018798828125,283.4507751464844,293.4459533691406,291.1373291015625,1.0,0.2170581221580505,0.8306311368942261,0.8306311368942261,1.0,1.0,-0.9007699489593506,0.36978280544281,0.5309871435165405,0.184966042637825,0.0,0.0,0.3196076154708862,24.68736267089844,25.0,-0.6569172143936157,-6979.3623046875,102.29551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,305.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.156123548746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301705777645111,0.2301750481128692,-4.4658477236225735e-06,0.0,0.0001584455603733,0.0,0.0,9.760343551635742,0.0,0.0,0.0,0.2929346859455108,4.0,0.0,1.0
405660,293.1243591308594,297.1499938964844,293.1499938964844,0.0342550612986087,-1135.122802734375,304.1468811035156,0.6024314165115356,0.0789896920323371,0.0721272826194763,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5047920942306519,0.050000000745058,0.0487038753926754,293.11834716796875,297.1499938964844,293.1499938964844,0.1526418477296829,-2501.45947265625,304.1480407714844,0.8507130742073059,0.2262052595615387,0.1589318364858627,293.1435241699219,297.1499938964844,293.1499938964844,0.1759952753782272,-3794.116943359375,304.1487731933594,0.8835077285766602,0.2536099255084991,0.2410483807325363,293.27996826171875,297.1499938964844,293.1499938964844,0.0004322334425523,-110.44578552246094,291.5390625,0.5047920942306519,0.050000000745058,0.2310302108526229,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.4291076660156,293.4469299316406,291.1368713378906,1.0,0.2172112166881561,0.8305959105491638,0.8305959105491638,1.0,1.0,-0.9022750854492188,0.3705870509147644,0.5316880345344543,0.1849297881126403,0.0,0.0,0.3213835954666137,24.686079025268555,25.0,-0.6490121483802795,-7010.38525390625,102.60344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1567791700363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317207306623459,0.231725201010704,-4.469676241569687e-06,0.0,0.0001591109321452,0.0,0.0,9.840145111083984,0.0,0.0,0.0,0.2932589948177337,4.0,0.0,1.0
405720,293.1243591308594,297.1499938964844,293.1499938964844,0.0342550612986087,-1135.122802734375,304.1468811035156,0.6024314165115356,0.0789896920323371,0.0721272826194763,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5047920942306519,0.050000000745058,0.0487038753926754,293.11834716796875,297.1499938964844,293.1499938964844,0.1526418477296829,-2501.45947265625,304.1480407714844,0.8507130742073059,0.2262052595615387,0.1589318364858627,293.1435241699219,297.1499938964844,293.1499938964844,0.1759952753782272,-3794.116943359375,304.1487731933594,0.8835077285766602,0.2536099255084991,0.2410483807325363,293.27996826171875,297.1499938964844,293.1499938964844,0.0004322334425523,-110.44578552246094,291.5390625,0.5047920942306519,0.050000000745058,0.2310302108526229,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.4291076660156,293.4469299316406,291.1368713378906,1.0,0.2172112166881561,0.8305959105491638,0.8305959105491638,1.0,1.0,-0.9022750854492188,0.3705870509147644,0.5316880345344543,0.1849297881126403,0.0,0.0,0.3213835954666137,24.686079025268555,25.0,-0.6490121483802795,-7010.38525390625,102.60344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1567791700363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317207306623459,0.231725201010704,-4.469676241569687e-06,0.0,0.0001591109321452,0.0,0.0,9.840145111083984,0.0,0.0,0.0,0.2932589948177337,4.0,0.0,1.0
405780,293.1237487792969,297.1499938964844,293.1499938964844,0.0349178984761238,-1146.1005859375,304.1468200683594,0.6045833230018616,0.0797666236758232,0.0728224515914917,294.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5048209428787231,0.050000000745058,0.0487034507095813,293.120361328125,297.1499938964844,293.1499938964844,0.1529784798622131,-2505.857421875,304.14813232421875,0.8512288331985474,0.2265979498624801,0.1592042297124862,293.1426696777344,297.1499938964844,293.1499938964844,0.1762894839048385,-3799.19384765625,304.148681640625,0.8839515447616577,0.253948301076889,0.2413633465766906,293.2789306640625,297.1499938964844,293.1499938964844,0.0004190814797766,-98.66455841064452,291.4964294433594,0.5048209428787231,0.050000000745058,0.2310281991958618,291.136474609375,291.1499938964844,268.99932861328125,267.33807373046875,283.4068298339844,293.44757080078125,291.13641357421875,1.0,0.2173656225204467,0.8305607438087463,0.8305607438087463,1.0,1.0,-0.9038113951683044,0.3714393973350525,0.532371997833252,0.1848125904798507,0.0,0.0,0.3232191503047943,24.68347549438477,25.0,-0.6258556842803955,-7042.30224609375,102.9164810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98907470703125,305.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.157459869980812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333345562219619,0.2333390265703201,-4.473691660678014e-06,0.0,0.0001598017552169,0.0,0.0,9.92353057861328,0.0,0.0,0.0,0.2935981154441833,4.0,0.0,1.0
405840,293.1237487792969,297.1499938964844,293.1499938964844,0.0349178984761238,-1146.1005859375,304.1468200683594,0.6045833230018616,0.0797666236758232,0.0728224515914917,294.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5048209428787231,0.050000000745058,0.0487034507095813,293.120361328125,297.1499938964844,293.1499938964844,0.1529784798622131,-2505.857421875,304.14813232421875,0.8512288331985474,0.2265979498624801,0.1592042297124862,293.1426696777344,297.1499938964844,293.1499938964844,0.1762894839048385,-3799.19384765625,304.148681640625,0.8839515447616577,0.253948301076889,0.2413633465766906,293.2789306640625,297.1499938964844,293.1499938964844,0.0004190814797766,-98.66455841064452,291.4964294433594,0.5048209428787231,0.050000000745058,0.2310281991958618,291.136474609375,291.1499938964844,268.99932861328125,267.33807373046875,283.4068298339844,293.44757080078125,291.13641357421875,1.0,0.2173656225204467,0.8305607438087463,0.8305607438087463,1.0,1.0,-0.9038113951683044,0.3714393973350525,0.532371997833252,0.1848125904798507,0.0,0.0,0.3232191503047943,24.68347549438477,25.0,-0.6258556842803955,-7042.30224609375,102.9164810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98907470703125,305.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.157459869980812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333345562219619,0.2333390265703201,-4.473691660678014e-06,0.0,0.0001598017552169,0.0,0.0,9.92353057861328,0.0,0.0,0.0,0.2935981154441833,4.0,0.0,1.0
405900,293.1234436035156,297.1499938964844,293.1499938964844,0.0352537781000137,-1151.6474609375,304.14678955078125,0.6056576371192932,0.0801591351628303,0.0731737315654754,294.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.504835307598114,0.050000000745058,0.0487032420933246,293.1212463378906,297.1499938964844,293.1499938964844,0.1531491130590438,-2508.088134765625,304.1481628417969,0.8514905571937561,0.2267983853816986,0.1593427211046219,293.1422424316406,297.1499938964844,293.1499938964844,0.176441416144371,-3801.81396484375,304.1486511230469,0.8841798901557922,0.2541229426860809,0.241526111960411,293.27838134765625,297.1499938964844,293.1499938964844,0.0004123278195038,-92.8114242553711,291.47528076171875,0.504835307598114,0.050000000745058,0.2310272008180618,291.1362609863281,291.1499938964844,268.9795837402344,267.3278503417969,283.3954772949219,293.44775390625,291.1361999511719,1.0,0.217443510890007,0.8305431008338928,0.8305431008338928,1.0,1.0,-0.9045930504798888,0.3718847930431366,0.5327082872390747,0.1847231239080429,0.0,0.0,0.3241581916809082,24.68168258666992,25.0,-0.6116377711296082,-7058.59375,103.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,305.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.157810240983963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341646999120712,0.2341691702604293,-4.475768946576864e-06,0.0,0.0001601573312655,0.0,0.0,9.966546058654783,0.0,0.0,0.0,0.2937731742858886,4.0,0.0,1.0
405960,293.1231384277344,297.1499938964844,293.1499938964844,0.0355925299227237,-1157.2320556640625,304.1467590332031,0.606730580329895,0.080554261803627,0.073527455329895,294.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5048495531082153,0.050000000745058,0.0487030297517776,293.1220397949219,297.1499938964844,293.1499938964844,0.1533221304416656,-2510.350830078125,304.148193359375,0.8517560958862305,0.227002203464508,0.1594834625720977,293.141845703125,297.1499938964844,293.1499938964844,0.1765964776277542,-3804.487060546875,304.14862060546875,0.8844123482704163,0.2543012201786041,0.2416923493146896,293.2778625488281,297.1499938964844,293.1499938964844,0.0004054920573253,-87.02716827392578,291.45428466796875,0.5048495531082153,0.050000000745058,0.231026217341423,291.13604736328125,291.1499938964844,268.96026611328125,267.3177795410156,283.384033203125,293.4478454589844,291.135986328125,1.0,0.2175219804048538,0.83051997423172,0.83051997423172,1.0,1.0,-0.9053845405578612,0.3723427951335907,0.533041775226593,0.184613436460495,0.0,0.0,0.3251110911369324,24.679588317871094,25.0,-0.5900397300720215,-7075.10546875,103.23590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.470703125,18000.0,0.0,0.0,0.1581678241491317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235010489821434,0.2350149750709533,-4.477893980947556e-06,0.0,0.0001605202414793,0.0,0.0,10.010458946228027,0.0,0.0,0.0,0.29395192861557,4.0,0.0,1.0
406020,293.12255859375,297.1499938964844,293.1499938964844,0.0362774282693862,-1168.4959716796875,304.1466979980469,0.608867883682251,0.0813511908054351,0.0742410719394683,294.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.504877507686615,0.050000000745058,0.0487026236951351,293.1234436035156,297.1499938964844,293.1499938964844,0.1536775976419448,-2515.00146484375,304.148193359375,0.852301299571991,0.2274245619773864,0.1597736030817031,293.1410522460937,297.1499938964844,293.1499938964844,0.1769145131111145,-3809.96533203125,304.1485595703125,0.8848873972892761,0.2546670436859131,0.242033839225769,293.2767639160156,297.1499938964844,293.1499938964844,0.0003913260006811,-75.49380493164062,291.4125671386719,0.504877507686615,0.050000000745058,0.2310242652893066,291.1356506347656,291.1499938964844,268.9230041503906,267.298095703125,283.3608093261719,293.4477844238281,291.1356201171875,1.0,0.2176807522773742,0.8304736614227295,0.8304736614227295,1.0,1.0,-0.9069961905479432,0.3732975125312805,0.5336986184120178,0.184333249926567,0.0,0.0,0.3270505368709564,24.674610137939453,25.0,-0.5321521759033203,-7108.71923828125,103.56237030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1589031815528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236742690205574,0.2367471754550933,-4.482272288441891e-06,0.0,0.0001612665364518,0.0,0.0,10.100665092468262,0.0,0.0,0.0,0.2943194210529327,4.0,0.0,1.0
406080,293.12255859375,297.1499938964844,293.1499938964844,0.0362774282693862,-1168.4959716796875,304.1466979980469,0.608867883682251,0.0813511908054351,0.0742410719394683,294.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.504877507686615,0.050000000745058,0.0487026236951351,293.1234436035156,297.1499938964844,293.1499938964844,0.1536775976419448,-2515.00146484375,304.148193359375,0.852301299571991,0.2274245619773864,0.1597736030817031,293.1410522460937,297.1499938964844,293.1499938964844,0.1769145131111145,-3809.96533203125,304.1485595703125,0.8848873972892761,0.2546670436859131,0.242033839225769,293.2767639160156,297.1499938964844,293.1499938964844,0.0003913260006811,-75.49380493164062,291.4125671386719,0.504877507686615,0.050000000745058,0.2310242652893066,291.1356506347656,291.1499938964844,268.9230041503906,267.298095703125,283.3608093261719,293.4477844238281,291.1356201171875,1.0,0.2176807522773742,0.8304736614227295,0.8304736614227295,1.0,1.0,-0.9069961905479432,0.3732975125312805,0.5336986184120178,0.184333249926567,0.0,0.0,0.3270505368709564,24.674610137939453,25.0,-0.5321521759033203,-7108.71923828125,103.56237030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1589031815528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236742690205574,0.2367471754550933,-4.482272288441891e-06,0.0,0.0001612665364518,0.0,0.0,10.100665092468262,0.0,0.0,0.0,0.2943194210529327,4.0,0.0,1.0
406140,293.1220397949219,297.1499938964844,293.1499938964844,0.036971565335989,-1179.879638671875,304.1466369628906,0.6109927892684937,0.0821564197540283,0.0749624595046043,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5049055218696594,0.050000000745058,0.0487022101879119,293.12451171875,297.1499938964844,293.1499938964844,0.1540566682815551,-2519.964599609375,304.1481628417969,0.8528828620910645,0.2278807312250137,0.1600846499204635,293.14031982421875,297.1499938964844,293.1499938964844,0.1772426962852478,-3815.61376953125,304.14849853515625,0.8853767514228821,0.255044549703598,0.2423867434263229,293.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713684082031,0.5049055218696594,0.050000000745058,0.2310223281383514,291.13531494140625,291.1499938964844,268.88775634765625,267.27911376953125,283.3371887207031,293.4473571777344,291.1352844238281,1.0,0.2178426682949066,0.8304274082183838,0.8304274082183838,1.0,1.0,-0.908655881881714,0.3743083477020263,0.5343475341796875,0.1839739382266998,0.0,0.0,0.3290339708328247,24.668344497680664,25.0,-0.4796579480171203,-7143.15283203125,103.89764404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,305.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83203125,18000.0,0.0,0.0,0.1596670597791671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385280877351761,0.2385325729846954,-4.486824764171615e-06,0.0,0.0001620417606318,0.0,0.0,10.194034576416016,0.0,0.0,0.0,0.2947000861167907,4.0,0.0,1.0
406200,293.1220397949219,297.1499938964844,293.1499938964844,0.036971565335989,-1179.879638671875,304.1466369628906,0.6109927892684937,0.0821564197540283,0.0749624595046043,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5049055218696594,0.050000000745058,0.0487022101879119,293.12451171875,297.1499938964844,293.1499938964844,0.1540566682815551,-2519.964599609375,304.1481628417969,0.8528828620910645,0.2278807312250137,0.1600846499204635,293.14031982421875,297.1499938964844,293.1499938964844,0.1772426962852478,-3815.61376953125,304.14849853515625,0.8853767514228821,0.255044549703598,0.2423867434263229,293.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713684082031,0.5049055218696594,0.050000000745058,0.2310223281383514,291.13531494140625,291.1499938964844,268.88775634765625,267.27911376953125,283.3371887207031,293.4473571777344,291.1352844238281,1.0,0.2178426682949066,0.8304274082183838,0.8304274082183838,1.0,1.0,-0.908655881881714,0.3743083477020263,0.5343475341796875,0.1839739382266998,0.0,0.0,0.3290339708328247,24.668344497680664,25.0,-0.4796579480171203,-7143.15283203125,103.89764404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,305.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83203125,18000.0,0.0,0.0,0.1596670597791671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385280877351761,0.2385325729846954,-4.486824764171615e-06,0.0,0.0001620417606318,0.0,0.0,10.194034576416016,0.0,0.0,0.0,0.2947000861167907,4.0,0.0,1.0
406260,293.1211242675781,297.1499938964844,293.1499938964844,0.0377151817083358,-1192.0401611328125,304.1465148925781,0.6132475137710571,0.0830506309866905,0.0757386162877082,294.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5049587488174438,0.050000000745058,0.0487014353275299,293.12481689453125,297.1499938964844,293.1499938964844,0.1544984132051468,-2525.7490234375,304.1480407714844,0.8536147475242615,0.2284596562385559,0.1604595780372619,293.13934326171875,297.1499938964844,293.1499938964844,0.1775961071252823,-3821.684326171875,304.1484069824219,0.8859633207321167,0.2554874718189239,0.2427828311920166,293.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5049587488174438,0.050000000745058,0.2310186475515365,291.1357421875,291.1499938964844,268.8547668457031,267.26092529296875,283.3183288574219,293.4551086425781,291.1358642578125,1.0,0.2180111110210418,0.8303725123405457,0.8303725123405457,1.0,1.0,-0.9105072021484376,0.3754379749298095,0.5350692272186279,0.1835663914680481,0.0,0.0,0.330924928188324,24.65316200256348,25.0,0.6257546544075012,-7176.76220703125,104.2599105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1604540199041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403004616498947,0.240304946899414,-4.491488198254956e-06,0.0,0.0001628404424991,0.0,0.0,10.287345886230469,0.0,0.0,0.0,0.2950808703899383,4.0,0.0,1.0
406320,293.1211242675781,297.1499938964844,293.1499938964844,0.0377151817083358,-1192.0401611328125,304.1465148925781,0.6132475137710571,0.0830506309866905,0.0757386162877082,294.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5049587488174438,0.050000000745058,0.0487014353275299,293.12481689453125,297.1499938964844,293.1499938964844,0.1544984132051468,-2525.7490234375,304.1480407714844,0.8536147475242615,0.2284596562385559,0.1604595780372619,293.13934326171875,297.1499938964844,293.1499938964844,0.1775961071252823,-3821.684326171875,304.1484069824219,0.8859633207321167,0.2554874718189239,0.2427828311920166,293.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5049587488174438,0.050000000745058,0.2310186475515365,291.1357421875,291.1499938964844,268.8547668457031,267.26092529296875,283.3183288574219,293.4551086425781,291.1358642578125,1.0,0.2180111110210418,0.8303725123405457,0.8303725123405457,1.0,1.0,-0.9105072021484376,0.3754379749298095,0.5350692272186279,0.1835663914680481,0.0,0.0,0.330924928188324,24.65316200256348,25.0,0.6257546544075012,-7176.76220703125,104.2599105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1604540199041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403004616498947,0.240304946899414,-4.491488198254956e-06,0.0,0.0001628404424991,0.0,0.0,10.287345886230469,0.0,0.0,0.0,0.2950808703899383,4.0,0.0,1.0
406380,293.1202087402344,297.1499938964844,293.1499938964844,0.0385120809078216,-1205.058837890625,304.1463623046875,0.6155813336372375,0.0839670225977897,0.0765645056962966,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5050310492515564,0.050000000745058,0.0487003847956657,293.12469482421875,297.1499938964844,293.1499938964844,0.1550409942865371,-2532.875244140625,304.1477966308594,0.8545089960098267,0.2291216403245926,0.1609107553958892,293.1383361816406,297.1499938964844,293.1499938964844,0.1780046969652176,-3828.72705078125,304.14825439453125,0.8866413831710815,0.2559591829776764,0.2432259619235992,293.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5050310492515564,0.050000000745058,0.2310136556625366,291.1355285644531,291.1499938964844,268.82427978515625,267.2435913085937,283.29559326171875,293.4565124511719,291.1353759765625,1.0,0.2181909829378128,0.8303176760673523,0.8303176760673523,1.0,1.0,-0.9125643968582152,0.3766914904117584,0.5358728766441345,0.1831182241439819,0.0,0.0,0.3328481614589691,24.631568908691406,25.0,-0.6747671961784363,-7211.3046875,104.65624237060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,305.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1612593233585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420152574777603,0.2420197576284408,-4.495962912187679e-06,0.0,0.0001636577071622,0.0,0.0,10.377843856811523,0.0,0.0,0.0,0.2954521179199219,4.0,0.0,1.0
406440,293.1202087402344,297.1499938964844,293.1499938964844,0.0385120809078216,-1205.058837890625,304.1463623046875,0.6155813336372375,0.0839670225977897,0.0765645056962966,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5050310492515564,0.050000000745058,0.0487003847956657,293.12469482421875,297.1499938964844,293.1499938964844,0.1550409942865371,-2532.875244140625,304.1477966308594,0.8545089960098267,0.2291216403245926,0.1609107553958892,293.1383361816406,297.1499938964844,293.1499938964844,0.1780046969652176,-3828.72705078125,304.14825439453125,0.8866413831710815,0.2559591829776764,0.2432259619235992,293.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5050310492515564,0.050000000745058,0.2310136556625366,291.1355285644531,291.1499938964844,268.82427978515625,267.2435913085937,283.29559326171875,293.4565124511719,291.1353759765625,1.0,0.2181909829378128,0.8303176760673523,0.8303176760673523,1.0,1.0,-0.9125643968582152,0.3766914904117584,0.5358728766441345,0.1831182241439819,0.0,0.0,0.3328481614589691,24.631568908691406,25.0,-0.6747671961784363,-7211.3046875,104.65624237060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,305.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1612593233585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420152574777603,0.2420197576284408,-4.495962912187679e-06,0.0,0.0001636577071622,0.0,0.0,10.377843856811523,0.0,0.0,0.0,0.2954521179199219,4.0,0.0,1.0
406500,293.1198425292969,297.1499938964844,293.1499938964844,0.0389047898352146,-1211.469970703125,304.14630126953125,0.6166898012161255,0.0844127237796783,0.0769687220454216,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5050603747367859,0.050000000745058,0.0486999563872814,293.12457275390625,297.1499938964844,293.1499938964844,0.1553323119878769,-2536.70263671875,304.14764404296875,0.8549662232398987,0.2294685542583465,0.1611483842134475,293.137939453125,297.1499938964844,293.1499938964844,0.1782131940126419,-3832.32275390625,304.148193359375,0.8869649767875671,0.2561890780925751,0.2434447854757309,293.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5050603747367859,0.050000000745058,0.2310116291046142,291.1349792480469,291.1499938964844,268.8100280761719,267.2352905273437,283.2835998535156,293.4559020996094,291.13482666015625,1.0,0.2182841151952743,0.8302902579307556,0.8302902579307556,1.0,1.0,-0.913594365119934,0.3773303031921386,0.5362640619277954,0.1828646808862686,0.0,0.0,0.3339062631130218,24.622732162475582,25.0,-1.047008395195007,-7229.97314453125,104.8581771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1616694778203964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429637908935547,0.2429682910442352,-4.498336238611955e-06,0.0,0.0001640739646973,0.0,0.0,10.427804946899414,0.0,0.0,0.0,0.2956555187702179,4.0,0.0,1.0
406560,293.1195678710937,297.1499938964844,293.1499938964844,0.0392898879945278,-1217.75048828125,304.1462707519531,0.6177570819854736,0.0848499238491058,0.0773651376366615,294.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.505084753036499,0.050000000745058,0.048699602484703,293.1243896484375,297.1499938964844,293.1499938964844,0.155632272362709,-2540.638916015625,304.1475524902344,0.8554298877716064,0.2298284918069839,0.1613941788673401,293.1375732421875,297.1499938964844,293.1499938964844,0.1784161180257797,-3835.814697265625,304.1481628417969,0.887273907661438,0.2564134299755096,0.2436586618423462,293.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.505084753036499,0.050000000745058,0.2310099601745605,291.1344909667969,291.1499938964844,268.7965087890625,267.2272033691406,283.2713623046875,293.4547424316406,291.1343994140625,1.0,0.2183788865804672,0.8302563428878784,0.8302563428878784,1.0,1.0,-0.9146193265914916,0.3779738843441009,0.5366454124450684,0.1825905442237854,0.0,0.0,0.3349864482879638,24.61526679992676,25.0,-1.0796728134155271,-7249.1787109375,105.06150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,305.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87890625,18000.0,0.0,0.0,0.1620864123106002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439526617527008,0.2439571619033813,-4.500851446209708e-06,0.0,0.0001644971052883,0.0,0.0,10.480074882507324,0.0,0.0,0.0,0.2958682775497436,4.0,0.0,1.0
406620,293.1191711425781,297.1499938964844,293.1499938964844,0.0400393195450305,-1229.9591064453125,304.1462707519531,0.6197883486747742,0.0857019424438476,0.0781369358301162,294.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.505122721195221,0.050000000745058,0.0486990548670291,293.123779296875,297.1499938964844,293.1499938964844,0.1562677770853042,-2548.966796875,304.1473083496094,0.8563963770866394,0.2305992692708969,0.1619182527065277,293.1369934082031,297.1499938964844,293.1499938964844,0.1788048297166824,-3842.48681640625,304.14813232421875,0.8878536224365234,0.2568458020687103,0.2440710514783859,293.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.505122721195221,0.050000000745058,0.2310073375701904,291.1338806152344,291.1499938964844,268.77166748046875,267.2118530273437,283.2465209960937,293.4510803222656,291.1338195800781,1.0,0.218572586774826,0.830188512802124,0.830188512802124,1.0,1.0,-0.9166655540466307,0.3792804181575775,0.5373851656913757,0.1819863468408584,0.0,0.0,0.337180882692337,24.60316276550293,25.0,-0.8605266809463501,-7288.2373046875,105.47270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.162942573428154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459846138954162,0.2459891140460968,-4.506146069616079e-06,0.0,0.0001653660001466,0.0,0.0,10.588067054748535,0.0,0.0,0.0,0.2963091731071472,4.0,0.0,1.0
406680,293.1191711425781,297.1499938964844,293.1499938964844,0.0400393195450305,-1229.9591064453125,304.1462707519531,0.6197883486747742,0.0857019424438476,0.0781369358301162,294.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.505122721195221,0.050000000745058,0.0486990548670291,293.123779296875,297.1499938964844,293.1499938964844,0.1562677770853042,-2548.966796875,304.1473083496094,0.8563963770866394,0.2305992692708969,0.1619182527065277,293.1369934082031,297.1499938964844,293.1499938964844,0.1788048297166824,-3842.48681640625,304.14813232421875,0.8878536224365234,0.2568458020687103,0.2440710514783859,293.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.505122721195221,0.050000000745058,0.2310073375701904,291.1338806152344,291.1499938964844,268.77166748046875,267.2118530273437,283.2465209960937,293.4510803222656,291.1338195800781,1.0,0.218572586774826,0.830188512802124,0.830188512802124,1.0,1.0,-0.9166655540466307,0.3792804181575775,0.5373851656913757,0.1819863468408584,0.0,0.0,0.337180882692337,24.60316276550293,25.0,-0.8605266809463501,-7288.2373046875,105.47270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.162942573428154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459846138954162,0.2459891140460968,-4.506146069616079e-06,0.0,0.0001653660001466,0.0,0.0,10.588067054748535,0.0,0.0,0.0,0.2963091731071472,4.0,0.0,1.0
