time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406740,293.11895751953125,297.1499938964844,293.1499938964844,0.0407652631402015,-1241.7742919921875,304.14630126953125,0.6217105984687805,0.0865286737680435,0.0788847953081131,294.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5051522850990295,0.050000000745058,0.0486986227333545,293.1228332519531,297.1499938964844,293.1499938964844,0.156968206167221,-2558.13525390625,304.14703369140625,0.8574474453926086,0.2314570099115371,0.1624988615512848,293.1365661621094,297.1499938964844,293.1499938964844,0.1791737228631973,-3848.802734375,304.14813232421875,0.8883946537971497,0.2572584152221679,0.2444642335176468,293.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5051522850990295,0.050000000745058,0.231005311012268,291.13348388671875,291.1499938964844,268.75,267.1976013183594,283.22149658203125,293.446044921875,291.1334533691406,1.0,0.2187711745500564,0.8301206827163696,0.8301206827163696,1.0,1.0,-0.918728768825531,0.3806205093860626,0.538108229637146,0.1813172847032547,0.0,0.0,0.3394133746623993,24.59296226501465,25.0,-0.5580690503120422,-7327.96923828125,105.89168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1638282686471939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480730563402176,0.2480775564908981,-4.511673068918753e-06,0.0,0.0001662648719502,0.0,0.0,10.699687004089355,0.0,0.0,0.0,0.2967657446861267,4.0,0.0,1.0
406800,293.11895751953125,297.1499938964844,293.1499938964844,0.0407652631402015,-1241.7742919921875,304.14630126953125,0.6217105984687805,0.0865286737680435,0.0788847953081131,294.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5051522850990295,0.050000000745058,0.0486986227333545,293.1228332519531,297.1499938964844,293.1499938964844,0.156968206167221,-2558.13525390625,304.14703369140625,0.8574474453926086,0.2314570099115371,0.1624988615512848,293.1365661621094,297.1499938964844,293.1499938964844,0.1791737228631973,-3848.802734375,304.14813232421875,0.8883946537971497,0.2572584152221679,0.2444642335176468,293.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5051522850990295,0.050000000745058,0.231005311012268,291.13348388671875,291.1499938964844,268.75,267.1976013183594,283.22149658203125,293.446044921875,291.1334533691406,1.0,0.2187711745500564,0.8301206827163696,0.8301206827163696,1.0,1.0,-0.918728768825531,0.3806205093860626,0.538108229637146,0.1813172847032547,0.0,0.0,0.3394133746623993,24.59296226501465,25.0,-0.5580690503120422,-7327.96923828125,105.89168548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1638282686471939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480730563402176,0.2480775564908981,-4.511673068918753e-06,0.0,0.0001662648719502,0.0,0.0,10.699687004089355,0.0,0.0,0.0,0.2967657446861267,4.0,0.0,1.0
406860,293.118408203125,297.1499938964844,293.1499938964844,0.0415180996060371,-1254.030517578125,304.1462707519531,0.6237004995346069,0.0874239355325698,0.0796613693237304,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5052056908607483,0.050000000745058,0.0486978515982627,293.1210632324219,297.1499938964844,293.1499938964844,0.1577915698289871,-2568.913330078125,304.1466369628906,0.858717143535614,0.2324990183115005,0.16318379342556,293.1358642578125,297.1499938964844,293.1499938964844,0.1795713156461715,-3855.62158203125,304.1481018066406,0.8890187740325928,0.257743090391159,0.24489127099514,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5052056908607483,0.050000000745058,0.2310016453266143,291.1331481933594,291.1499938964844,268.7300109863281,267.1838684082031,283.19561767578125,293.4398803710937,291.133056640625,1.0,0.2189780920743942,0.83004230260849,0.83004230260849,1.0,1.0,-0.920989751815796,0.3820824325084686,0.5389072895050049,0.1805985271930694,0.0,0.0,0.3416817486286163,24.574424743652344,25.0,-0.659865140914917,-7369.04638671875,106.34076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1647427231073379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502070069313049,0.2502115368843078,-4.517378329182975e-06,0.0,0.0001671929203439,0.0,0.0,10.814330101013184,0.0,0.0,0.0,0.2972352802753448,4.0,0.0,1.0
406920,293.118408203125,297.1499938964844,293.1499938964844,0.0415180996060371,-1254.030517578125,304.1462707519531,0.6237004995346069,0.0874239355325698,0.0796613693237304,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5052056908607483,0.050000000745058,0.0486978515982627,293.1210632324219,297.1499938964844,293.1499938964844,0.1577915698289871,-2568.913330078125,304.1466369628906,0.858717143535614,0.2324990183115005,0.16318379342556,293.1358642578125,297.1499938964844,293.1499938964844,0.1795713156461715,-3855.62158203125,304.1481018066406,0.8890187740325928,0.257743090391159,0.24489127099514,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5052056908607483,0.050000000745058,0.2310016453266143,291.1331481933594,291.1499938964844,268.7300109863281,267.1838684082031,283.19561767578125,293.4398803710937,291.133056640625,1.0,0.2189780920743942,0.83004230260849,0.83004230260849,1.0,1.0,-0.920989751815796,0.3820824325084686,0.5389072895050049,0.1805985271930694,0.0,0.0,0.3416817486286163,24.574424743652344,25.0,-0.659865140914917,-7369.04638671875,106.34076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1647427231073379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502070069313049,0.2502115368843078,-4.517378329182975e-06,0.0,0.0001671929203439,0.0,0.0,10.814330101013184,0.0,0.0,0.0,0.2972352802753448,4.0,0.0,1.0
406980,293.1174011230469,297.1499938964844,293.1499938964844,0.0423737987875938,-1267.9835205078125,304.1460876464844,0.6259835362434387,0.0884301587939262,0.0805422887206077,294.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5053166747093201,0.050000000745058,0.0486962459981441,293.1185607910156,297.1499938964844,293.1499938964844,0.1587988436222076,-2582.10400390625,304.1460876464844,0.8603336215019226,0.2337378561496734,0.1640152782201767,293.1346740722656,297.1499938964844,293.1499938964844,0.1800794601440429,-3864.3798828125,304.1478881835937,0.8898831605911255,0.2583427131175995,0.2454313784837722,293.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5053166747093201,0.050000000745058,0.2309940308332443,291.1321105957031,291.1499938964844,268.7099914550781,267.1700744628906,283.1690673828125,293.4343566894531,291.1319580078125,1.0,0.2192030102014541,0.8299638628959656,0.8299638628959656,1.0,1.0,-0.9236817955970764,0.3837631642818451,0.5399186611175537,0.1798983514308929,0.0,0.0,0.3441250622272491,24.53813743591309,25.0,-1.4145087003707886,-7413.333984375,106.85501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,305.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1656901091337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524807155132293,0.2524852454662323,-4.523381448962027e-06,0.0,0.0001681543944869,0.0,0.0,10.936823844909668,0.0,0.0,0.0,0.2977367341518402,4.0,0.0,1.0
407040,293.1174011230469,297.1499938964844,293.1499938964844,0.0423737987875938,-1267.9835205078125,304.1460876464844,0.6259835362434387,0.0884301587939262,0.0805422887206077,294.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5053166747093201,0.050000000745058,0.0486962459981441,293.1185607910156,297.1499938964844,293.1499938964844,0.1587988436222076,-2582.10400390625,304.1460876464844,0.8603336215019226,0.2337378561496734,0.1640152782201767,293.1346740722656,297.1499938964844,293.1499938964844,0.1800794601440429,-3864.3798828125,304.1478881835937,0.8898831605911255,0.2583427131175995,0.2454313784837722,293.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5053166747093201,0.050000000745058,0.2309940308332443,291.1321105957031,291.1499938964844,268.7099914550781,267.1700744628906,283.1690673828125,293.4343566894531,291.1319580078125,1.0,0.2192030102014541,0.8299638628959656,0.8299638628959656,1.0,1.0,-0.9236817955970764,0.3837631642818451,0.5399186611175537,0.1798983514308929,0.0,0.0,0.3441250622272491,24.53813743591309,25.0,-1.4145087003707886,-7413.333984375,106.85501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,305.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1656901091337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524807155132293,0.2524852454662323,-4.523381448962027e-06,0.0,0.0001681543944869,0.0,0.0,10.936823844909668,0.0,0.0,0.0,0.2977367341518402,4.0,0.0,1.0
407100,293.1167907714844,297.1499938964844,293.1499938964844,0.0428290776908397,-1275.41259765625,304.1459655761719,0.6271967887878418,0.0889620035886764,0.0810110196471214,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5053836703300476,0.050000000745058,0.0486952774226665,293.1171569824219,297.1499938964844,293.1499938964844,0.1593538671731948,-2589.363037109375,304.1457824707031,0.8612320423126221,0.2344122380018234,0.1644722074270248,293.13397216796875,297.1499938964844,293.1499938964844,0.1803627759218216,-3869.263671875,304.1477355957031,0.8903733491897583,0.2586720287799835,0.2457321882247924,293.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5053836703300476,0.050000000745058,0.2309894412755966,291.1315002441406,291.1499938964844,268.70001220703125,267.16314697265625,283.156005859375,293.43218994140625,291.13134765625,1.0,0.2193234711885452,0.8299246430397034,0.8299246430397034,1.0,1.0,-0.9251469969749452,0.3846583068370819,0.5404887199401855,0.1795679181814193,0.0,0.0,0.3454218804836273,24.51703643798828,25.0,-1.5169557332992554,-7436.80615234375,107.13358306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923583984375,305.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.1661797612905502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253702849149704,0.2537073791027069,-4.526606971921865e-06,0.0,0.00016865132784,0.0,0.0,11.00288200378418,0.0,0.0,0.0,0.2980068027973175,4.0,0.0,1.0
407160,293.1161499023437,297.1499938964844,293.1499938964844,0.0432982146739959,-1283.0703125,304.1458435058594,0.6284462809562683,0.0895098224282264,0.0814948603510856,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5054556131362915,0.050000000745058,0.0486942417919635,293.1156921386719,297.1499938964844,293.1499938964844,0.1599358022212982,-2596.9638671875,304.1455078125,0.8621783256530762,0.2351180911064148,0.1649519801139831,293.1332397460937,297.1499938964844,293.1499938964844,0.1806593686342239,-3874.37109375,304.1476135253906,0.8908919095993042,0.2590173482894897,0.2460489869117736,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5054556131362915,0.050000000745058,0.2309845089912414,291.1309509277344,291.1499938964844,268.69000244140625,267.1561889648437,283.1432189941406,293.4303894042969,291.130859375,1.0,0.2194493561983108,0.8298751711845398,0.8298751711845398,1.0,1.0,-0.9266763925552368,0.3855780959129333,0.5410982966423035,0.1792582422494888,0.0,0.0,0.3467453122138977,24.49503326416016,25.0,-1.4286824464797974,-7460.830078125,107.42499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91912841796875,305.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6484375,18000.0,0.0,0.0,0.1666815429925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25496506690979,0.2549695968627929,-4.529980742518092e-06,0.0,0.0001691605866653,0.0,0.0,11.071366310119627,0.0,0.0,0.0,0.2982869446277618,4.0,0.0,1.0
407220,293.11474609375,297.1499938964844,293.1499938964844,0.0442726947367191,-1298.9876708984375,304.1455993652344,0.6310413479804993,0.09064831584692,0.0825027599930763,294.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5056111812591553,0.050000000745058,0.0486919991672039,293.1125793457031,297.1499938964844,293.1499938964844,0.1611727923154831,-2613.08642578125,304.1449279785156,0.8641989231109619,0.236615777015686,0.1659738272428512,293.1317138671875,297.1499938964844,293.1499938964844,0.1812867522239685,-3885.15673828125,304.1473693847656,0.8920013308525085,0.2597509324550628,0.246724858880043,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5056111812591553,0.050000000745058,0.2309738844633102,291.1302185058594,291.1499938964844,268.6700134277344,267.1422119140625,283.1188049316406,293.4278869628906,291.1301574707031,1.0,0.2197178155183792,0.8297761082649231,0.8297761082649231,1.0,1.0,-0.929908037185669,0.387471854686737,0.5424361228942871,0.1787319481372833,0.0,0.0,0.3494355082511902,24.44991874694824,25.0,-0.985883891582489,-7509.8056640625,108.0449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.955078125,18000.0,0.0,0.0,0.1677243113517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575648427009582,0.2575693726539612,-4.537061158771394e-06,0.0,0.0001702188455965,0.0,0.0,11.213253021240234,0.0,0.0,0.0,0.298868328332901,4.0,0.0,1.0
407280,293.11474609375,297.1499938964844,293.1499938964844,0.0442726947367191,-1298.9876708984375,304.1455993652344,0.6310413479804993,0.09064831584692,0.0825027599930763,294.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5056111812591553,0.050000000745058,0.0486919991672039,293.1125793457031,297.1499938964844,293.1499938964844,0.1611727923154831,-2613.08642578125,304.1449279785156,0.8641989231109619,0.236615777015686,0.1659738272428512,293.1317138671875,297.1499938964844,293.1499938964844,0.1812867522239685,-3885.15673828125,304.1473693847656,0.8920013308525085,0.2597509324550628,0.246724858880043,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5056111812591553,0.050000000745058,0.2309738844633102,291.1302185058594,291.1499938964844,268.6700134277344,267.1422119140625,283.1188049316406,293.4278869628906,291.1301574707031,1.0,0.2197178155183792,0.8297761082649231,0.8297761082649231,1.0,1.0,-0.929908037185669,0.387471854686737,0.5424361228942871,0.1787319481372833,0.0,0.0,0.3494355082511902,24.44991874694824,25.0,-0.985883891582489,-7509.8056640625,108.0449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.955078125,18000.0,0.0,0.0,0.1677243113517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575648427009582,0.2575693726539612,-4.537061158771394e-06,0.0,0.0001702188455965,0.0,0.0,11.213253021240234,0.0,0.0,0.0,0.298868328332901,4.0,0.0,1.0
407340,293.1133117675781,297.1499938964844,293.1499938964844,0.0452881380915641,-1315.5960693359375,304.1453857421875,0.6337495446205139,0.0918365940451622,0.0835572406649589,294.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5057793855667114,0.050000000745058,0.0486895814538002,293.109375,297.1499938964844,293.1499938964844,0.162495732307434,-2630.28076171875,304.1444091796875,0.8663683533668518,0.2382145375013351,0.1670688837766647,293.1301574707031,297.1499938964844,293.1499938964844,0.1819534301757812,-3896.59228515625,304.1471252441406,0.8931931853294373,0.2605350017547607,0.2474500834941864,293.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5057793855667114,0.050000000745058,0.2309624105691909,291.1299133300781,291.1499938964844,268.6499938964844,267.1281433105469,283.0963134765625,293.4267272949219,291.12994384765625,1.0,0.220008298754692,0.8296770453453064,0.8296770453453064,1.0,1.0,-0.933341383934021,0.3894082009792328,0.5439332127571106,0.1783687472343444,0.0,0.0,0.3521364033222198,24.4050407409668,25.0,-0.3837429285049438,-7559.29296875,108.71154022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,305.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.591796875,18000.0,0.0,0.0,0.1688184142112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602176666259765,0.2602222263813019,-4.544439434539527e-06,0.0,0.000171329229488,0.0,0.0,11.359132766723633,0.0,0.0,0.0,0.2994671165943146,4.0,0.0,1.0
407400,293.1133117675781,297.1499938964844,293.1499938964844,0.0452881380915641,-1315.5960693359375,304.1453857421875,0.6337495446205139,0.0918365940451622,0.0835572406649589,294.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5057793855667114,0.050000000745058,0.0486895814538002,293.109375,297.1499938964844,293.1499938964844,0.162495732307434,-2630.28076171875,304.1444091796875,0.8663683533668518,0.2382145375013351,0.1670688837766647,293.1301574707031,297.1499938964844,293.1499938964844,0.1819534301757812,-3896.59228515625,304.1471252441406,0.8931931853294373,0.2605350017547607,0.2474500834941864,293.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5057793855667114,0.050000000745058,0.2309624105691909,291.1299133300781,291.1499938964844,268.6499938964844,267.1281433105469,283.0963134765625,293.4267272949219,291.12994384765625,1.0,0.220008298754692,0.8296770453453064,0.8296770453453064,1.0,1.0,-0.933341383934021,0.3894082009792328,0.5439332127571106,0.1783687472343444,0.0,0.0,0.3521364033222198,24.4050407409668,25.0,-0.3837429285049438,-7559.29296875,108.71154022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,305.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.591796875,18000.0,0.0,0.0,0.1688184142112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602176666259765,0.2602222263813019,-4.544439434539527e-06,0.0,0.000171329229488,0.0,0.0,11.359132766723633,0.0,0.0,0.0,0.2994671165943146,4.0,0.0,1.0
407460,293.11181640625,297.1499938964844,293.1499938964844,0.0463366396725177,-1332.7760009765625,304.1451721191406,0.6365565657615662,0.0930668413639068,0.084650807082653,294.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5059576034545898,0.050000000745058,0.0486870259046554,293.10614013671875,297.1499938964844,293.1499938964844,0.16389100253582,-2648.364990234375,304.1439514160156,0.8686622381210327,0.239898532629013,0.1682256758213043,293.1285400390625,297.1499938964844,293.1499938964844,0.1826531291007995,-3908.5693359375,304.1469116210937,0.8944541215896606,0.2613629698753357,0.248217836022377,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5059576034545898,0.050000000745058,0.2309502810239792,291.13006591796875,291.1499938964844,268.6300048828125,267.1139831542969,283.0761108398437,293.42681884765625,291.130126953125,1.0,0.2203197479248047,0.8295596837997437,0.8295596837997437,1.0,1.0,-0.936945915222168,0.3913593590259552,0.5455865263938904,0.1781952977180481,0.0,0.0,0.3547852337360382,24.361766815185547,25.0,0.2336660623550415,-7608.50048828125,109.42090606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1699573993682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262861967086792,0.2628665268421173,-4.551943675323855e-06,0.0,0.0001724851463222,0.0,0.0,11.505650520324709,0.0,0.0,0.0,0.3000694513320923,4.0,0.0,1.0
407520,293.11181640625,297.1499938964844,293.1499938964844,0.0463366396725177,-1332.7760009765625,304.1451721191406,0.6365565657615662,0.0930668413639068,0.084650807082653,294.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5059576034545898,0.050000000745058,0.0486870259046554,293.10614013671875,297.1499938964844,293.1499938964844,0.16389100253582,-2648.364990234375,304.1439514160156,0.8686622381210327,0.239898532629013,0.1682256758213043,293.1285400390625,297.1499938964844,293.1499938964844,0.1826531291007995,-3908.5693359375,304.1469116210937,0.8944541215896606,0.2613629698753357,0.248217836022377,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5059576034545898,0.050000000745058,0.2309502810239792,291.13006591796875,291.1499938964844,268.6300048828125,267.1139831542969,283.0761108398437,293.42681884765625,291.130126953125,1.0,0.2203197479248047,0.8295596837997437,0.8295596837997437,1.0,1.0,-0.936945915222168,0.3913593590259552,0.5455865263938904,0.1781952977180481,0.0,0.0,0.3547852337360382,24.361766815185547,25.0,0.2336660623550415,-7608.50048828125,109.42090606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1699573993682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262861967086792,0.2628665268421173,-4.551943675323855e-06,0.0,0.0001724851463222,0.0,0.0,11.505650520324709,0.0,0.0,0.0,0.3000694513320923,4.0,0.0,1.0
407580,293.1103515625,297.1499938964844,293.1499938964844,0.0474137626588344,-1350.46630859375,304.1449890136719,0.6394540667533875,0.0943342819809913,0.085778884589672,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.506142795085907,0.050000000745058,0.0486843772232532,293.1029663085937,297.1499938964844,293.1499938964844,0.1653510928153991,-2667.238525390625,304.1435546875,0.8710618615150452,0.2416572123765945,0.1694364249706268,293.126953125,297.1499938964844,293.1499938964844,0.1833842545747757,-3921.06103515625,304.146728515625,0.8957738876342773,0.2622310817241668,0.2490243315696716,293.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.506142795085907,0.050000000745058,0.2309377193450927,291.1305847167969,291.1499938964844,268.6099853515625,267.0997009277344,283.0580444335937,293.42803955078125,291.13067626953125,1.0,0.2206514030694961,0.8294422626495361,0.8294422626495361,1.0,1.0,-0.940702497959137,0.3933219909667969,0.5473805069923401,0.1781995147466659,0.0,0.0,0.357343316078186,24.32082748413086,25.0,0.6695491671562195,-7657.021484375,110.17066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,305.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.775390625,18000.0,0.0,0.0,0.1711314469575882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654491662979126,0.2654537260532379,-4.559418812277727e-06,0.0,0.0001736766716931,0.0,0.0,11.650059700012209,0.0,0.0,0.0,0.3006638884544372,4.0,0.0,1.0
407640,293.1103515625,297.1499938964844,293.1499938964844,0.0474137626588344,-1350.46630859375,304.1449890136719,0.6394540667533875,0.0943342819809913,0.085778884589672,294.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.506142795085907,0.050000000745058,0.0486843772232532,293.1029663085937,297.1499938964844,293.1499938964844,0.1653510928153991,-2667.238525390625,304.1435546875,0.8710618615150452,0.2416572123765945,0.1694364249706268,293.126953125,297.1499938964844,293.1499938964844,0.1833842545747757,-3921.06103515625,304.146728515625,0.8957738876342773,0.2622310817241668,0.2490243315696716,293.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.506142795085907,0.050000000745058,0.2309377193450927,291.1305847167969,291.1499938964844,268.6099853515625,267.0997009277344,283.0580444335937,293.42803955078125,291.13067626953125,1.0,0.2206514030694961,0.8294422626495361,0.8294422626495361,1.0,1.0,-0.940702497959137,0.3933219909667969,0.5473805069923401,0.1781995147466659,0.0,0.0,0.357343316078186,24.32082748413086,25.0,0.6695491671562195,-7657.021484375,110.17066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,305.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.775390625,18000.0,0.0,0.0,0.1711314469575882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654491662979126,0.2654537260532379,-4.559418812277727e-06,0.0,0.0001736766716931,0.0,0.0,11.650059700012209,0.0,0.0,0.0,0.3006638884544372,4.0,0.0,1.0
407700,293.109619140625,297.1499938964844,293.1499938964844,0.0479621663689613,-1359.4920654296875,304.1448974609375,0.6409338116645813,0.0949807539582252,0.0863547101616859,294.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5062364339828491,0.050000000745058,0.0486830398440361,293.10137939453125,297.1499938964844,293.1499938964844,0.166104257106781,-2676.955810546875,304.1433410644531,0.8722952604293823,0.2425620853900909,0.1700601130723953,293.12615966796875,297.1499938964844,293.1499938964844,0.1837619990110397,-3927.508544921875,304.1466369628906,0.896452009677887,0.2626793384552002,0.2494412362575531,293.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5062364339828491,0.050000000745058,0.2309313863515854,291.1308898925781,291.1499938964844,268.6000061035156,267.092529296875,283.0495910644531,293.42901611328125,291.1309814453125,1.0,0.2208245396614074,0.8293835520744324,0.8293835520744324,1.0,1.0,-0.9426332116127014,0.3943134844303131,0.5483197569847107,0.1782470047473907,0.0,0.0,0.3585864901542663,24.30135154724121,25.0,0.7675713896751404,-7681.06591796875,110.5600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.1717275381088256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667149007320404,0.2667194604873657,-4.563111815514276e-06,0.0,0.0001742816239129,0.0,0.0,11.721063613891602,0.0,0.0,0.0,0.3009563982486725,4.0,0.0,1.0
407760,293.10888671875,297.1499938964844,293.1499938964844,0.0485161840915679,-1368.6248779296875,304.14483642578125,0.6424312591552734,0.0956344678997993,0.086937241256237,294.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5063300728797913,0.050000000745058,0.0486817061901092,293.099853515625,297.1499938964844,293.1499938964844,0.1668713241815567,-2686.841552734375,304.1431579589844,0.8735466003417969,0.2434816658496856,0.1706942319869995,293.1253662109375,297.1499938964844,293.1499938964844,0.1841475367546081,-3934.085205078125,304.14654541015625,0.8971394896507263,0.2631358504295349,0.249866098165512,293.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5063300728797913,0.050000000745058,0.230925053358078,291.13116455078125,291.1499938964844,268.5899963378906,267.0853271484375,283.0413513183594,293.43023681640625,291.1312561035156,1.0,0.2210019528865814,0.8293169140815735,0.8293169140815735,1.0,1.0,-0.9445940852165222,0.3953143060207367,0.5492798089981079,0.178309753537178,0.0,0.0,0.3598122894763946,24.282474517822266,25.0,0.7811395525932312,-7705.05859375,110.95811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,305.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05078125,18000.0,0.0,0.0,0.1723271906375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679661512374878,0.2679707109928131,-4.566775714920368e-06,0.0,0.0001748901995597,0.0,0.0,11.791462898254396,0.0,0.0,0.0,0.3012464642524719,4.0,0.0,1.0
407820,293.10748291015625,297.1499938964844,293.1499938964844,0.0496409907937049,-1387.215087890625,304.1446838378906,0.6454800367355347,0.0969635099172592,0.0881222710013389,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5065170526504517,0.050000000745058,0.0486790463328361,293.0968322753906,297.1499938964844,293.1499938964844,0.168448194861412,-2707.128662109375,304.142822265625,0.8761022686958313,0.2453643381595611,0.1719937920570373,293.1238098144531,297.1499938964844,293.1499938964844,0.1849433630704879,-3947.651611328125,304.1463623046875,0.8985424637794495,0.2640741765499115,0.2507400810718536,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5065170526504517,0.050000000745058,0.230912446975708,291.13165283203125,291.1499938964844,268.57000732421875,267.07086181640625,283.0255432128906,293.43328857421875,291.1317138671875,1.0,0.2213698923587799,0.8291836380958557,0.8291836380958557,1.0,1.0,-0.9486066102981568,0.3973456919193268,0.5512609481811523,0.1784824281930923,0.0,0.0,0.3622240424156189,24.246654510498047,25.0,0.6789875030517578,-7753.12939453125,111.78058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.201171875,18000.0,0.0,0.0,0.17353256046772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704379558563232,0.2704425156116485,-4.574041668092832e-06,0.0,0.0001761134772095,0.0,0.0,11.931116104125977,0.0,0.0,0.0,0.3018219470977783,4.0,0.0,1.0
407880,293.10748291015625,297.1499938964844,293.1499938964844,0.0496409907937049,-1387.215087890625,304.1446838378906,0.6454800367355347,0.0969635099172592,0.0881222710013389,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5065170526504517,0.050000000745058,0.0486790463328361,293.0968322753906,297.1499938964844,293.1499938964844,0.168448194861412,-2707.128662109375,304.142822265625,0.8761022686958313,0.2453643381595611,0.1719937920570373,293.1238098144531,297.1499938964844,293.1499938964844,0.1849433630704879,-3947.651611328125,304.1463623046875,0.8985424637794495,0.2640741765499115,0.2507400810718536,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5065170526504517,0.050000000745058,0.230912446975708,291.13165283203125,291.1499938964844,268.57000732421875,267.07086181640625,283.0255432128906,293.43328857421875,291.1317138671875,1.0,0.2213698923587799,0.8291836380958557,0.8291836380958557,1.0,1.0,-0.9486066102981568,0.3973456919193268,0.5512609481811523,0.1784824281930923,0.0,0.0,0.3622240424156189,24.246654510498047,25.0,0.6789875030517578,-7753.12939453125,111.78058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.201171875,18000.0,0.0,0.0,0.17353256046772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704379558563232,0.2704425156116485,-4.574041668092832e-06,0.0,0.0001761134772095,0.0,0.0,11.931116104125977,0.0,0.0,0.0,0.3018219470977783,4.0,0.0,1.0
407940,293.1061096191406,297.1499938964844,293.1499938964844,0.0507852509617805,-1406.19580078125,304.14453125,0.6485965251922607,0.0983189046382904,0.0893315970897674,294.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5067033767700195,0.050000000745058,0.0486764088273048,293.0939636230469,297.1499938964844,293.1499938964844,0.1700755655765533,-2728.016357421875,304.1425170898437,0.8787189722061157,0.2472979426383972,0.1733302772045135,293.122314453125,297.1499938964844,293.1499938964844,0.1857695132493972,-3961.719482421875,304.1462097167969,0.8999797105789185,0.2650441527366638,0.2516444325447082,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5067033767700195,0.050000000745058,0.2308999150991439,291.1320495605469,291.1499938964844,268.54998779296875,267.0562744140625,283.01055908203125,293.4371643066406,291.1321105957031,1.0,0.221754178404808,0.8290503621101379,0.8290503621101379,1.0,1.0,-0.9527291655540466,0.3994107544422149,0.553318440914154,0.1787191331386566,0.0,0.0,0.3645876049995422,24.2134017944336,25.0,0.5910719633102417,-7801.4287109375,112.63626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,306.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.283203125,18000.0,0.0,0.0,0.1747388243675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728800773620605,0.2728846371173858,-4.581273515213979e-06,0.0,0.0001773376861819,0.0,0.0,12.069897651672363,0.0,0.0,0.0,0.3023937940597534,4.0,0.0,1.0
408000,293.1061096191406,297.1499938964844,293.1499938964844,0.0507852509617805,-1406.19580078125,304.14453125,0.6485965251922607,0.0983189046382904,0.0893315970897674,294.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5067033767700195,0.050000000745058,0.0486764088273048,293.0939636230469,297.1499938964844,293.1499938964844,0.1700755655765533,-2728.016357421875,304.1425170898437,0.8787189722061157,0.2472979426383972,0.1733302772045135,293.122314453125,297.1499938964844,293.1499938964844,0.1857695132493972,-3961.719482421875,304.1462097167969,0.8999797105789185,0.2650441527366638,0.2516444325447082,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5067033767700195,0.050000000745058,0.2308999150991439,291.1320495605469,291.1499938964844,268.54998779296875,267.0562744140625,283.01055908203125,293.4371643066406,291.1321105957031,1.0,0.221754178404808,0.8290503621101379,0.8290503621101379,1.0,1.0,-0.9527291655540466,0.3994107544422149,0.553318440914154,0.1787191331386566,0.0,0.0,0.3645876049995422,24.2134017944336,25.0,0.5910719633102417,-7801.4287109375,112.63626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,306.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.283203125,18000.0,0.0,0.0,0.1747388243675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728800773620605,0.2728846371173858,-4.581273515213979e-06,0.0,0.0001773376861819,0.0,0.0,12.069897651672363,0.0,0.0,0.0,0.3023937940597534,4.0,0.0,1.0
408060,293.10479736328125,297.1499938964844,293.1499938964844,0.0519451983273029,-1425.510009765625,304.1444396972656,0.6517738103866577,0.0996971949934959,0.0905620753765106,294.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5068890452384949,0.050000000745058,0.0486737824976444,293.0912170410156,297.1499938964844,293.1499938964844,0.1717441380023956,-2749.38134765625,304.1422119140625,0.8813835978507996,0.2492724806070327,0.1746967136859893,293.120849609375,297.1499938964844,293.1499938964844,0.1866222321987152,-3976.22216796875,304.14605712890625,0.901447296142578,0.2660427093505859,0.2525762319564819,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5068890452384949,0.050000000745058,0.2308874726295471,291.1324462890625,291.1499938964844,268.5299987792969,267.04156494140625,282.9965209960937,293.4418334960937,291.13250732421875,1.0,0.2221530973911285,0.8289012312889099,0.8289012312889099,1.0,1.0,-0.9569461941719056,0.4015005528926849,0.5554456114768982,0.1790184080600738,0.0,0.0,0.3669006526470184,24.182615280151367,25.0,0.5678637027740479,-7849.84765625,113.5220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,306.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.1759392768144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752916216850281,0.2752962112426758,-4.588483534462284e-06,0.0,0.0001785559870768,0.0,0.0,12.20777416229248,0.0,0.0,0.0,0.302962064743042,4.0,0.0,1.0
408120,293.10479736328125,297.1499938964844,293.1499938964844,0.0519451983273029,-1425.510009765625,304.1444396972656,0.6517738103866577,0.0996971949934959,0.0905620753765106,294.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5068890452384949,0.050000000745058,0.0486737824976444,293.0912170410156,297.1499938964844,293.1499938964844,0.1717441380023956,-2749.38134765625,304.1422119140625,0.8813835978507996,0.2492724806070327,0.1746967136859893,293.120849609375,297.1499938964844,293.1499938964844,0.1866222321987152,-3976.22216796875,304.14605712890625,0.901447296142578,0.2660427093505859,0.2525762319564819,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5068890452384949,0.050000000745058,0.2308874726295471,291.1324462890625,291.1499938964844,268.5299987792969,267.04156494140625,282.9965209960937,293.4418334960937,291.13250732421875,1.0,0.2221530973911285,0.8289012312889099,0.8289012312889099,1.0,1.0,-0.9569461941719056,0.4015005528926849,0.5554456114768982,0.1790184080600738,0.0,0.0,0.3669006526470184,24.182615280151367,25.0,0.5678637027740479,-7849.84765625,113.5220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,306.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.1759392768144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752916216850281,0.2752962112426758,-4.588483534462284e-06,0.0,0.0001785559870768,0.0,0.0,12.20777416229248,0.0,0.0,0.0,0.302962064743042,4.0,0.0,1.0
408180,293.1035461425781,297.1499938964844,293.1499938964844,0.0531191192567348,-1445.135986328125,304.1443176269531,0.6550081372261047,0.1010970696806907,0.0918124392628669,293.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5070737600326538,0.050000000745058,0.0486711822450161,293.0886535644531,297.1499938964844,293.1499938964844,0.1734483987092971,-2771.1494140625,304.1419677734375,0.8840864300727844,0.251281589269638,0.1760886460542678,293.11944580078125,297.1499938964844,293.1499938964844,0.1875006705522537,-3991.143798828125,304.1459045410156,0.90294349193573,0.2670692205429077,0.2535347938537597,293.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5070737600326538,0.050000000745058,0.2308751195669174,291.13287353515625,291.1499938964844,268.510009765625,267.0267639160156,282.9833679199219,293.4472961425781,291.1329345703125,1.0,0.2225660234689712,0.8287520408630371,0.8287520408630371,1.0,1.0,-0.9612498879432678,0.4036118984222412,0.5576379895210266,0.1793821007013321,0.0,0.0,0.3691570162773132,24.15440559387207,25.0,0.5719029903411865,-7898.248046875,114.43675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,306.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.509765625,18000.0,0.0,0.0,0.1771280467510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776646018028259,0.2776691913604736,-4.595651716954308e-06,0.0,0.0001797624572645,0.0,0.0,12.344279289245604,0.0,0.0,0.0,0.3035248816013336,4.0,0.0,1.0
408240,293.1035461425781,297.1499938964844,293.1499938964844,0.0531191192567348,-1445.135986328125,304.1443176269531,0.6550081372261047,0.1010970696806907,0.0918124392628669,293.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5070737600326538,0.050000000745058,0.0486711822450161,293.0886535644531,297.1499938964844,293.1499938964844,0.1734483987092971,-2771.1494140625,304.1419677734375,0.8840864300727844,0.251281589269638,0.1760886460542678,293.11944580078125,297.1499938964844,293.1499938964844,0.1875006705522537,-3991.143798828125,304.1459045410156,0.90294349193573,0.2670692205429077,0.2535347938537597,293.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5070737600326538,0.050000000745058,0.2308751195669174,291.13287353515625,291.1499938964844,268.510009765625,267.0267639160156,282.9833679199219,293.4472961425781,291.1329345703125,1.0,0.2225660234689712,0.8287520408630371,0.8287520408630371,1.0,1.0,-0.9612498879432678,0.4036118984222412,0.5576379895210266,0.1793821007013321,0.0,0.0,0.3691570162773132,24.15440559387207,25.0,0.5719029903411865,-7898.248046875,114.43675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,306.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.509765625,18000.0,0.0,0.0,0.1771280467510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776646018028259,0.2776691913604736,-4.595651716954308e-06,0.0,0.0001797624572645,0.0,0.0,12.344279289245604,0.0,0.0,0.0,0.3035248816013336,4.0,0.0,1.0
408300,293.1029357910156,297.1499938964844,293.1499938964844,0.0537106990814209,-1455.0579833984375,304.144287109375,0.6566449999809265,0.1018045991659164,0.0924445688724517,293.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5071657299995422,0.050000000745058,0.0486698858439922,293.08746337890625,297.1499938964844,293.1499938964844,0.1743118464946746,-2782.15771484375,304.1418762207031,0.8854488134384155,0.2522966265678406,0.1767923980951309,293.1187438964844,297.1499938964844,293.1499938964844,0.1879492104053497,-3998.755615234375,304.1458435058594,0.9037072658538818,0.2675925195217132,0.2540236711502075,293.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5071657299995422,0.050000000745058,0.2308689951896667,291.133056640625,291.1499938964844,268.5,267.0193176269531,282.97711181640625,293.4502868652344,291.1331481933594,1.0,0.2227773815393448,0.8286774754524231,0.8286774754524231,1.0,1.0,-0.9634310603141784,0.4046740531921386,0.5587570071220398,0.1795880049467086,0.0,0.0,0.370263934135437,24.1412410736084,25.0,0.5728262066841125,-7922.4072265625,114.90435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546142578125,306.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5859375,18000.0,0.0,0.0,0.1777164787054062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788357436656952,0.2788403332233429,-4.599215117195854e-06,0.0,0.0001803596387617,0.0,0.0,12.41195297241211,0.0,0.0,0.0,0.303803950548172,4.0,0.0,1.0
408360,293.10235595703125,297.1499938964844,293.1499938964844,0.0543049834668636,-1465.0474853515625,304.1442565917969,0.6582940220832825,0.1025168225169181,0.0930809825658798,293.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5072575807571411,0.050000000745058,0.0486685968935489,293.0863037109375,297.1499938964844,293.1499938964844,0.1751816421747207,-2793.2333984375,304.1417541503906,0.886816680431366,0.2533172965049743,0.1775003522634506,293.1180725097656,297.1499938964844,293.1499938964844,0.1884035915136337,-4006.462158203125,304.1457824707031,0.904485046863556,0.2681221067905426,0.2545185387134552,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5072575807571411,0.050000000745058,0.230862870812416,291.1332702636719,291.1499938964844,268.489990234375,267.0118408203125,282.9710998535156,293.4534606933594,291.1333312988281,1.0,0.2229916900396347,0.8285942673683167,0.8285942673683167,1.0,1.0,-0.9656295776367188,0.4057389795780182,0.559890627861023,0.179809108376503,0.0,0.0,0.371357262134552,24.12865447998047,25.0,0.5736470818519592,-7946.52294921875,115.37828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,306.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.658203125,18000.0,0.0,0.0,0.1783004701137542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799970507621765,0.2800016403198242,-4.602763965522172e-06,0.0,0.0001809523091651,0.0,0.0,12.479254722595217,0.0,0.0,0.0,0.3040814995765686,4.0,0.0,1.0
408420,293.1012268066406,297.1499938964844,293.1499938964844,0.0555007867515087,-1485.2176513671875,304.1441650390625,0.6616256237030029,0.1039545238018035,0.09436596930027,293.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5074408650398254,0.050000000745058,0.0486660301685333,293.0841369628906,297.1499938964844,293.1499938964844,0.1769371777772903,-2815.546630859375,304.1416015625,0.889564037322998,0.2553717494010925,0.1789263486862182,293.11676025390625,297.1499938964844,293.1499938964844,0.1893293559551239,-4022.14892578125,304.1456298828125,0.906081199645996,0.2691994309425354,0.2555256485939026,293.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5074408650398254,0.050000000745058,0.2308506965637207,291.1336975097656,291.1499938964844,268.4700012207031,266.9967956542969,282.9596862792969,293.4602966308594,291.1337585449219,1.0,0.2234286516904831,0.8284277319908142,0.8284277319908142,1.0,1.0,-0.9700742959976196,0.407876580953598,0.5621976852416992,0.1802980452775955,0.0,0.0,0.3735032081604004,24.10515213012696,25.0,0.571274995803833,-7994.5810546875,116.34416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,306.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.1794537752866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822897434234619,0.282294362783432,-4.609817096934421e-06,0.0,0.0001821227633627,0.0,0.0,12.612706184387209,0.0,0.0,0.0,0.3046319484710693,4.0,0.0,1.0
408480,293.1012268066406,297.1499938964844,293.1499938964844,0.0555007867515087,-1485.2176513671875,304.1441650390625,0.6616256237030029,0.1039545238018035,0.09436596930027,293.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5074408650398254,0.050000000745058,0.0486660301685333,293.0841369628906,297.1499938964844,293.1499938964844,0.1769371777772903,-2815.546630859375,304.1416015625,0.889564037322998,0.2553717494010925,0.1789263486862182,293.11676025390625,297.1499938964844,293.1499938964844,0.1893293559551239,-4022.14892578125,304.1456298828125,0.906081199645996,0.2691994309425354,0.2555256485939026,293.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5074408650398254,0.050000000745058,0.2308506965637207,291.1336975097656,291.1499938964844,268.4700012207031,266.9967956542969,282.9596862792969,293.4602966308594,291.1337585449219,1.0,0.2234286516904831,0.8284277319908142,0.8284277319908142,1.0,1.0,-0.9700742959976196,0.407876580953598,0.5621976852416992,0.1802980452775955,0.0,0.0,0.3735032081604004,24.10515213012696,25.0,0.571274995803833,-7994.5810546875,116.34416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,306.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80859375,18000.0,0.0,0.0,0.1794537752866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822897434234619,0.282294362783432,-4.609817096934421e-06,0.0,0.0001821227633627,0.0,0.0,12.612706184387209,0.0,0.0,0.0,0.3046319484710693,4.0,0.0,1.0
