time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408540,293.10015869140625,297.1499938964844,293.1499938964844,0.0567052066326141,-1505.6300048828125,304.14410400390625,0.6649973392486572,0.1054089292883873,0.0956662967801094,293.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.507623553276062,0.050000000745058,0.0486634820699691,293.0821838378906,297.1499938964844,293.1499938964844,0.178709402680397,-2838.017333984375,304.1414489746094,0.8923192024230957,0.2574382424354553,0.1803618818521499,293.115478515625,297.1499938964844,293.1499938964844,0.1902772933244705,-4038.1923828125,304.1455078125,0.9077290296554564,0.2703002393245697,0.2565551698207855,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.507623553276062,0.050000000745058,0.2308386117219925,291.13409423828125,291.1499938964844,268.45001220703125,266.98162841796875,282.9491577148437,293.46783447265625,291.1341552734375,1.0,0.2238759994506836,0.8282612562179565,0.8282612562179565,1.0,1.0,-0.9745758771896362,0.4100216329097748,0.5645542740821838,0.1808485686779022,0.0,0.0,0.3755961060523987,24.0838565826416,25.0,0.5560181140899658,-8042.33544921875,117.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,306.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.962890625,18000.0,0.0,0.0,0.1805857867002487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845422029495239,0.284546822309494,-4.616807018464897e-06,0.0,0.000183271622518,0.0,0.0,12.744571685791016,0.0,0.0,0.0,0.3051758706569671,4.0,0.0,1.0
408600,293.10015869140625,297.1499938964844,293.1499938964844,0.0567052066326141,-1505.6300048828125,304.14410400390625,0.6649973392486572,0.1054089292883873,0.0956662967801094,293.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.507623553276062,0.050000000745058,0.0486634820699691,293.0821838378906,297.1499938964844,293.1499938964844,0.178709402680397,-2838.017333984375,304.1414489746094,0.8923192024230957,0.2574382424354553,0.1803618818521499,293.115478515625,297.1499938964844,293.1499938964844,0.1902772933244705,-4038.1923828125,304.1455078125,0.9077290296554564,0.2703002393245697,0.2565551698207855,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.507623553276062,0.050000000745058,0.2308386117219925,291.13409423828125,291.1499938964844,268.45001220703125,266.98162841796875,282.9491577148437,293.46783447265625,291.1341552734375,1.0,0.2238759994506836,0.8282612562179565,0.8282612562179565,1.0,1.0,-0.9745758771896362,0.4100216329097748,0.5645542740821838,0.1808485686779022,0.0,0.0,0.3755961060523987,24.0838565826416,25.0,0.5560181140899658,-8042.33544921875,117.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,306.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.962890625,18000.0,0.0,0.0,0.1805857867002487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845422029495239,0.284546822309494,-4.616807018464897e-06,0.0,0.000183271622518,0.0,0.0,12.744571685791016,0.0,0.0,0.0,0.3051758706569671,4.0,0.0,1.0
408660,293.09912109375,297.1499938964844,293.1499938964844,0.0579165816307067,-1526.2611083984375,304.14404296875,0.6684022545814514,0.1068783849477768,0.096980445086956,293.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5078057050704956,0.050000000745058,0.0486609451472759,293.0804443359375,297.1499938964844,293.1499938964844,0.1804925799369812,-2860.572265625,304.1413269042969,0.8950731158256531,0.2595102190971374,0.1818023025989532,293.1142578125,297.1499938964844,293.1499938964844,0.1912461072206497,-4054.569091796875,304.1453857421875,0.909424602985382,0.2714228928089142,0.2576055824756622,293.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5078057050704956,0.050000000745058,0.2308265715837478,291.13446044921875,291.1499938964844,268.42999267578125,266.96630859375,282.9394836425781,293.4760131835937,291.1345520019531,1.0,0.2243326008319854,0.8280807137489319,0.8280807137489319,1.0,1.0,-0.979125201702118,0.4121691286563873,0.5669560432434082,0.1814579367637634,0.0,0.0,0.3776389360427856,24.06464195251465,25.0,0.5397127866744995,-8089.716796875,118.34236145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,306.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.1816958785057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867566645145416,0.2867612838745117,-4.623736458597705e-06,0.0,0.000184398231795,0.0,0.0,12.874945640563965,0.0,0.0,0.0,0.3057136833667755,4.0,0.0,1.0
408720,293.09912109375,297.1499938964844,293.1499938964844,0.0579165816307067,-1526.2611083984375,304.14404296875,0.6684022545814514,0.1068783849477768,0.096980445086956,293.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5078057050704956,0.050000000745058,0.0486609451472759,293.0804443359375,297.1499938964844,293.1499938964844,0.1804925799369812,-2860.572265625,304.1413269042969,0.8950731158256531,0.2595102190971374,0.1818023025989532,293.1142578125,297.1499938964844,293.1499938964844,0.1912461072206497,-4054.569091796875,304.1453857421875,0.909424602985382,0.2714228928089142,0.2576055824756622,293.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5078057050704956,0.050000000745058,0.2308265715837478,291.13446044921875,291.1499938964844,268.42999267578125,266.96630859375,282.9394836425781,293.4760131835937,291.1345520019531,1.0,0.2243326008319854,0.8280807137489319,0.8280807137489319,1.0,1.0,-0.979125201702118,0.4121691286563873,0.5669560432434082,0.1814579367637634,0.0,0.0,0.3776389360427856,24.06464195251465,25.0,0.5397127866744995,-8089.716796875,118.34236145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,306.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.1816958785057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867566645145416,0.2867612838745117,-4.623736458597705e-06,0.0,0.000184398231795,0.0,0.0,12.874945640563965,0.0,0.0,0.0,0.3057136833667755,4.0,0.0,1.0
408780,293.0981750488281,297.1499938964844,293.1499938964844,0.0591338202357292,-1547.0960693359375,304.1440124511719,0.6718344688415527,0.1083618476986885,0.0983074530959129,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5079874396324158,0.050000000745058,0.0486584231257438,293.07891845703125,297.1499938964844,293.1499938964844,0.1822821944952011,-2883.154052734375,304.1412353515625,0.8978186249732971,0.2615829110145569,0.183243915438652,293.11309814453125,297.1499938964844,293.1499938964844,0.1922352313995361,-4071.26904296875,304.1452941894531,0.9111650586128236,0.2725666463375091,0.2586761713027954,293.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5079874396324158,0.050000000745058,0.2308146059513092,291.1348571777344,291.1499938964844,268.4100036621094,266.9508972167969,282.9306640625,293.4848022460937,291.1349182128906,1.0,0.224797636270523,0.8279001116752625,0.8279001116752625,1.0,1.0,-0.98371559381485,0.41431725025177,0.5693983435630798,0.1821255534887313,0.0,0.0,0.3796331584453583,24.04741859436035,25.0,0.5111531019210815,-8136.6552734375,119.37129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.259765625,18000.0,0.0,0.0,0.1827834546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889331877231598,0.2889378070831299,-4.63060268884874e-06,0.0,0.0001855019654612,0.0,0.0,13.003801345825195,0.0,0.0,0.0,0.3062452375888824,4.0,0.0,1.0
408840,293.0981750488281,297.1499938964844,293.1499938964844,0.0591338202357292,-1547.0960693359375,304.1440124511719,0.6718344688415527,0.1083618476986885,0.0983074530959129,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5079874396324158,0.050000000745058,0.0486584231257438,293.07891845703125,297.1499938964844,293.1499938964844,0.1822821944952011,-2883.154052734375,304.1412353515625,0.8978186249732971,0.2615829110145569,0.183243915438652,293.11309814453125,297.1499938964844,293.1499938964844,0.1922352313995361,-4071.26904296875,304.1452941894531,0.9111650586128236,0.2725666463375091,0.2586761713027954,293.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5079874396324158,0.050000000745058,0.2308146059513092,291.1348571777344,291.1499938964844,268.4100036621094,266.9508972167969,282.9306640625,293.4848022460937,291.1349182128906,1.0,0.224797636270523,0.8279001116752625,0.8279001116752625,1.0,1.0,-0.98371559381485,0.41431725025177,0.5693983435630798,0.1821255534887313,0.0,0.0,0.3796331584453583,24.04741859436035,25.0,0.5111531019210815,-8136.6552734375,119.37129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.259765625,18000.0,0.0,0.0,0.1827834546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889331877231598,0.2889378070831299,-4.63060268884874e-06,0.0,0.0001855019654612,0.0,0.0,13.003801345825195,0.0,0.0,0.0,0.3062452375888824,4.0,0.0,1.0
408900,293.09771728515625,297.1499938964844,293.1499938964844,0.0597444325685501,-1557.5875244140625,304.1439819335937,0.6735592484474182,0.1091086491942405,0.0989755913615226,293.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5080781579017639,0.050000000745058,0.0486571677029132,293.0782470703125,297.1499938964844,293.1499938964844,0.183178424835205,-2894.44287109375,304.1412048339844,0.8991866111755371,0.2626184225082397,0.183964341878891,293.1125183105469,297.1499938964844,293.1499938964844,0.19273741543293,-4079.739990234375,304.1452331542969,0.9120514392852784,0.2731463313102722,0.2592189013957977,293.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5080781579017639,0.050000000745058,0.2308086454868316,291.135009765625,291.1499938964844,268.3999938964844,266.943115234375,282.9265441894531,293.48944091796875,291.13507080078125,1.0,0.2250331342220306,0.8278098702430725,0.8278098702430725,1.0,1.0,-0.9860249161720276,0.415391057729721,0.5706338882446289,0.1824809312820434,0.0,0.0,0.3806131482124328,24.039520263671875,25.0,0.4915591180324554,-8159.94677734375,119.8927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713684082031,306.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.330078125,18000.0,0.0,0.0,0.1833186745643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900078594684601,0.2900125086307525,-4.634013293980388e-06,0.0,0.000186045144801,0.0,0.0,13.067688941955566,0.0,0.0,0.0,0.3065087497234344,4.0,0.0,1.0
408960,293.0972595214844,297.1499938964844,293.1499938964844,0.0603560544550418,-1568.1231689453125,304.1439819335937,0.6752886176109314,0.1098584681749343,0.0996464937925338,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5081690549850464,0.050000000745058,0.0486559122800827,293.0776062011719,297.1499938964844,293.1499938964844,0.1840751767158508,-2905.725341796875,304.14117431640625,0.9005510210990906,0.2636530101299286,0.1846841871738433,293.1119689941406,297.1499938964844,293.1499938964844,0.1932442784309387,-4088.284423828125,304.1451721191406,0.9129478931427002,0.2737307846546173,0.259766161441803,293.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5081690549850464,0.050000000745058,0.2308026850223541,291.1351928710937,291.1499938964844,268.3900146484375,266.9353332519531,282.9226379394531,293.49420166015625,291.13525390625,1.0,0.2252703607082367,0.8277122974395752,0.8277122974395752,1.0,1.0,-0.9883423447608948,0.4164636433124542,0.5718787312507629,0.1828497648239135,0.0,0.0,0.3815831542015075,24.032020568847656,25.0,0.4721379280090332,-8183.12255859375,120.41853332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738098144531,306.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.392578125,18000.0,0.0,0.0,0.1838486939668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910749018192291,0.2910795509815216,-4.637411166186212e-06,0.0,0.0001865830417955,0.0,0.0,13.131291389465332,0.0,0.0,0.0,0.3067710697650909,4.0,0.0,1.0
409020,293.096435546875,297.1499938964844,293.1499938964844,0.0615818202495574,-1589.318359375,304.1439514160156,0.6787576675415039,0.1113665401935577,0.1009960174560546,293.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5083511471748352,0.050000000745058,0.0486533977091312,293.07647705078125,297.1499938964844,293.1499938964844,0.1858688592910766,-2928.253662109375,304.14111328125,0.9032689332962036,0.2657177150249481,0.1861212104558944,293.11090087890625,297.1499938964844,293.1499938964844,0.1942712813615799,-4105.58154296875,304.14508056640625,0.9147692322731018,0.2749131917953491,0.2608735859394073,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5083511471748352,0.050000000745058,0.2307907789945602,291.135498046875,291.1499938964844,268.3699951171875,266.9196472167969,282.9154052734375,293.504150390625,291.13555908203125,1.0,0.2257495820522308,0.8275170922279358,0.8275170922279358,1.0,1.0,-0.9929985404014589,0.4186058640480041,0.5743926763534546,0.1836274713277816,0.0,0.0,0.3834947347640991,24.01814651489257,25.0,0.4359036087989807,-8229.130859375,121.48220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786926269531,306.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.1848939955234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931878864765167,0.2931925356388092,-4.644174623535946e-06,0.0,0.0001876439055195,0.0,0.0,13.257736206054688,0.0,0.0,0.0,0.3072926104068756,4.0,0.0,1.0
409080,293.096435546875,297.1499938964844,293.1499938964844,0.0615818202495574,-1589.318359375,304.1439514160156,0.6787576675415039,0.1113665401935577,0.1009960174560546,293.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5083511471748352,0.050000000745058,0.0486533977091312,293.07647705078125,297.1499938964844,293.1499938964844,0.1858688592910766,-2928.253662109375,304.14111328125,0.9032689332962036,0.2657177150249481,0.1861212104558944,293.11090087890625,297.1499938964844,293.1499938964844,0.1942712813615799,-4105.58154296875,304.14508056640625,0.9147692322731018,0.2749131917953491,0.2608735859394073,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5083511471748352,0.050000000745058,0.2307907789945602,291.135498046875,291.1499938964844,268.3699951171875,266.9196472167969,282.9154052734375,293.504150390625,291.13555908203125,1.0,0.2257495820522308,0.8275170922279358,0.8275170922279358,1.0,1.0,-0.9929985404014589,0.4186058640480041,0.5743926763534546,0.1836274713277816,0.0,0.0,0.3834947347640991,24.01814651489257,25.0,0.4359036087989807,-8229.130859375,121.48220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786926269531,306.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.1848939955234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931878864765167,0.2931925356388092,-4.644174623535946e-06,0.0,0.0001876439055195,0.0,0.0,13.257736206054688,0.0,0.0,0.0,0.3072926104068756,4.0,0.0,1.0
409140,293.0956420898437,297.1499938964844,293.1499938964844,0.0628106966614723,-1610.676025390625,304.1439208984375,0.6822369694709778,0.112885758280754,0.1023556962609291,293.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5085338354110718,0.050000000745058,0.04865088686347,293.0755310058594,297.1499938964844,293.1499938964844,0.1876605153083801,-2950.705322265625,304.1410827636719,0.9060298204421996,0.2677741646766662,0.1875527799129486,293.10986328125,297.1499938964844,293.1499938964844,0.1953163295984268,-4123.1611328125,304.1449890136719,0.9166268706321716,0.2761138081550598,0.2619983851909637,293.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5085338354110718,0.050000000745058,0.2307788580656051,291.1357727050781,291.1499938964844,268.3500061035156,266.90380859375,282.9089050292969,293.5146484375,291.1358337402344,1.0,0.2262349277734756,0.8273219466209412,0.8273219466209412,1.0,1.0,-0.9976813197135924,0.4207434356212616,0.5769378542900085,0.1844582110643386,0.0,0.0,0.3853696584701538,24.0057373046875,25.0,0.3948630690574646,-8274.64453125,122.56173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,306.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1859200298786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952730059623718,0.2952776551246643,-4.650899882108206e-06,0.0,0.0001886851969175,0.0,0.0,13.383184432983398,0.0,0.0,0.0,0.3078099489212036,4.0,0.0,1.0
409200,293.0956420898437,297.1499938964844,293.1499938964844,0.0628106966614723,-1610.676025390625,304.1439208984375,0.6822369694709778,0.112885758280754,0.1023556962609291,293.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5085338354110718,0.050000000745058,0.04865088686347,293.0755310058594,297.1499938964844,293.1499938964844,0.1876605153083801,-2950.705322265625,304.1410827636719,0.9060298204421996,0.2677741646766662,0.1875527799129486,293.10986328125,297.1499938964844,293.1499938964844,0.1953163295984268,-4123.1611328125,304.1449890136719,0.9166268706321716,0.2761138081550598,0.2619983851909637,293.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5085338354110718,0.050000000745058,0.2307788580656051,291.1357727050781,291.1499938964844,268.3500061035156,266.90380859375,282.9089050292969,293.5146484375,291.1358337402344,1.0,0.2262349277734756,0.8273219466209412,0.8273219466209412,1.0,1.0,-0.9976813197135924,0.4207434356212616,0.5769378542900085,0.1844582110643386,0.0,0.0,0.3853696584701538,24.0057373046875,25.0,0.3948630690574646,-8274.64453125,122.56173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,306.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1859200298786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952730059623718,0.2952776551246643,-4.650899882108206e-06,0.0,0.0001886851969175,0.0,0.0,13.383184432983398,0.0,0.0,0.0,0.3078099489212036,4.0,0.0,1.0
409260,293.0948791503906,297.1499938964844,293.1499938964844,0.0640417709946632,-1632.18017578125,304.1438903808594,0.685720682144165,0.1144150048494339,0.1037245169281959,293.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5087175369262695,0.050000000745058,0.0486483685672283,293.0747375488281,297.1499938964844,293.1499938964844,0.1894483864307403,-2973.059326171875,304.1410827636719,0.908850908279419,0.2698205113410949,0.1889776587486267,293.10888671875,297.1499938964844,293.1499938964844,0.1963780224323272,-4140.99853515625,304.1448669433594,0.918517291545868,0.2773310840129852,0.2631390690803528,293.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5087175369262695,0.050000000745058,0.2307669073343277,291.13604736328125,291.1499938964844,268.3299865722656,266.8878173828125,282.9031066894531,293.5256042480469,291.1360778808594,1.0,0.2267255932092666,0.8271083831787109,0.8271083831787109,1.0,1.0,-1.0023860931396484,0.4228737652301788,0.5795122981071472,0.1853381544351577,0.0,0.0,0.3872126638889313,23.994579315185547,25.0,0.3633621633052826,-8319.6787109375,123.6558609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,306.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.1869291961193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973351180553436,0.2973397672176361,-4.657597401092062e-06,0.0,0.0001897093752631,0.0,0.0,13.507899284362791,0.0,0.0,0.0,0.3083241581916809,4.0,0.0,1.0
409320,293.0948791503906,297.1499938964844,293.1499938964844,0.0640417709946632,-1632.18017578125,304.1438903808594,0.685720682144165,0.1144150048494339,0.1037245169281959,293.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5087175369262695,0.050000000745058,0.0486483685672283,293.0747375488281,297.1499938964844,293.1499938964844,0.1894483864307403,-2973.059326171875,304.1410827636719,0.908850908279419,0.2698205113410949,0.1889776587486267,293.10888671875,297.1499938964844,293.1499938964844,0.1963780224323272,-4140.99853515625,304.1448669433594,0.918517291545868,0.2773310840129852,0.2631390690803528,293.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5087175369262695,0.050000000745058,0.2307669073343277,291.13604736328125,291.1499938964844,268.3299865722656,266.8878173828125,282.9031066894531,293.5256042480469,291.1360778808594,1.0,0.2267255932092666,0.8271083831787109,0.8271083831787109,1.0,1.0,-1.0023860931396484,0.4228737652301788,0.5795122981071472,0.1853381544351577,0.0,0.0,0.3872126638889313,23.994579315185547,25.0,0.3633621633052826,-8319.6787109375,123.6558609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,306.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.1869291961193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973351180553436,0.2973397672176361,-4.657597401092062e-06,0.0,0.0001897093752631,0.0,0.0,13.507899284362791,0.0,0.0,0.0,0.3083241581916809,4.0,0.0,1.0
409380,293.0941772460937,297.1499938964844,293.1499938964844,0.0652746483683586,-1653.8233642578125,304.14385986328125,0.6892040371894836,0.1159538179636001,0.1051020547747612,293.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5089023113250732,0.050000000745058,0.0486458428204059,293.0741271972656,297.1499938964844,293.1499938964844,0.1912302672863006,-2995.289794921875,304.1410827636719,0.911713719367981,0.2718546688556671,0.190394252538681,293.1079406738281,297.1499938964844,293.1499938964844,0.1974559724330902,-4159.08642578125,304.1448059082031,0.9204378128051758,0.2785646319389343,0.2642952501773834,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5089023113250732,0.050000000745058,0.230754941701889,291.13629150390625,291.1499938964844,268.3099975585937,266.8717041015625,282.89801025390625,293.5370178222656,291.1363220214844,1.0,0.2272211462259292,0.8268948793411255,0.8268948793411255,1.0,1.0,-1.0071099996566772,0.4249975085258484,0.5821124315261841,0.1862663030624389,0.0,0.0,0.3890247642993927,23.984596252441406,25.0,0.3306098282337188,-8364.2177734375,124.7639389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,306.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1879229843616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993748784065246,0.2993795573711395,-4.664271273213672e-06,0.0,0.0001907179394038,0.0,0.0,13.631912231445312,0.0,0.0,0.0,0.3088353872299194,4.0,0.0,1.0
409440,293.0941772460937,297.1499938964844,293.1499938964844,0.0652746483683586,-1653.8233642578125,304.14385986328125,0.6892040371894836,0.1159538179636001,0.1051020547747612,293.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5089023113250732,0.050000000745058,0.0486458428204059,293.0741271972656,297.1499938964844,293.1499938964844,0.1912302672863006,-2995.289794921875,304.1410827636719,0.911713719367981,0.2718546688556671,0.190394252538681,293.1079406738281,297.1499938964844,293.1499938964844,0.1974559724330902,-4159.08642578125,304.1448059082031,0.9204378128051758,0.2785646319389343,0.2642952501773834,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5089023113250732,0.050000000745058,0.230754941701889,291.13629150390625,291.1499938964844,268.3099975585937,266.8717041015625,282.89801025390625,293.5370178222656,291.1363220214844,1.0,0.2272211462259292,0.8268948793411255,0.8268948793411255,1.0,1.0,-1.0071099996566772,0.4249975085258484,0.5821124315261841,0.1862663030624389,0.0,0.0,0.3890247642993927,23.984596252441406,25.0,0.3306098282337188,-8364.2177734375,124.7639389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,306.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1879229843616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993748784065246,0.2993795573711395,-4.664271273213672e-06,0.0,0.0001907179394038,0.0,0.0,13.631912231445312,0.0,0.0,0.0,0.3088353872299194,4.0,0.0,1.0
409500,293.0938415527344,297.1499938964844,293.1499938964844,0.0658917129039764,-1664.6961669921875,304.14385986328125,0.690944254398346,0.1167267486453056,0.1057940199971199,293.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5089951157569885,0.050000000745058,0.0486445762217044,293.0738525390625,297.1499938964844,293.1499938964844,0.1921184062957763,-3006.35205078125,304.1410827636719,0.9131556153297424,0.2728665173053741,0.1910989880561828,293.10748291015625,297.1499938964844,293.1499938964844,0.1980010569095611,-4168.22412109375,304.1447448730469,0.9214085340499878,0.27918741106987,0.2648790776729584,293.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5089951157569885,0.050000000745058,0.2307489365339279,291.1363830566406,291.1499938964844,268.29998779296875,266.86358642578125,282.89569091796875,293.5429077148437,291.1364440917969,1.0,0.227470651268959,0.8267881274223328,0.8267881274223328,1.0,1.0,-1.0094784498214722,0.4260568022727966,0.5834216475486755,0.1867479830980301,0.0,0.0,0.3899202048778534,23.98002052307129,25.0,0.313518613576889,-8386.302734375,125.32305145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,306.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76953125,18000.0,0.0,0.0,0.1884145587682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003871440887451,0.30039182305336,-4.667601388064213e-06,0.0,0.0001912168227136,0.0,0.0,13.693696975708008,0.0,0.0,0.0,0.3090899884700775,4.0,0.0,1.0
409560,293.0935363769531,297.1499938964844,293.1499938964844,0.0665090307593345,-1675.5994873046875,304.14385986328125,0.6926825046539307,0.1175017580389976,0.1064878925681114,293.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5090883374214172,0.050000000745058,0.048643309623003,293.0736389160156,297.1499938964844,293.1499938964844,0.1930046528577804,-3017.37890625,304.14111328125,0.9146026372909546,0.2738750278949737,0.1918013840913772,293.1070251464844,297.1499938964844,293.1499938964844,0.1985498219728469,-4177.41796875,304.14471435546875,0.922385573387146,0.2798138558864593,0.2654663622379303,293.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5090883374214172,0.050000000745058,0.2307429164648056,291.1365051269531,291.1499938964844,268.2900085449219,266.8554382324219,282.8935241699219,293.5489196777344,291.13653564453125,1.0,0.22772116959095,0.8266761302947998,0.8266761302947998,1.0,1.0,-1.011850357055664,0.4271138608455658,0.5847365260124207,0.1872402727603912,0.0,0.0,0.3908094465732574,23.97568130493164,25.0,0.2988529801368713,-8408.2734375,125.88531494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966064453125,306.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.188903123140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013952970504761,0.3013999760150909,-4.6709283196832985e-06,0.0,0.0001917126646731,0.0,0.0,13.755386352539062,0.0,0.0,0.0,0.3093442022800445,4.0,0.0,1.0
409620,293.0929260253906,297.1499938964844,293.1499938964844,0.0677440166473388,-1697.489990234375,304.14385986328125,0.6961503624916077,0.1190575361251831,0.1078808829188346,293.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5092759132385254,0.050000000745058,0.0486407615244388,293.0732727050781,297.1499938964844,293.1499938964844,0.1947708576917648,-3039.319580078125,304.14111328125,0.9175055623054504,0.2758811414241791,0.1931988298892974,293.1061706542969,297.1499938964844,293.1499938964844,0.1996576488018036,-4195.9599609375,304.1446228027344,0.9243564605712892,0.2810767889022827,0.2666506171226501,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5092759132385254,0.050000000745058,0.2307308316230774,291.1366882324219,291.1499938964844,268.2699890136719,266.8390197753906,282.8896484375,293.5611877441406,291.13671875,1.0,0.2282249331474304,0.8264521360397339,0.8264521360397339,1.0,1.0,-1.0166033506393433,0.4292219877243042,0.5873813033103943,0.1882566809654235,0.0,0.0,0.3925697207450866,23.967639923095703,25.0,0.2799014449119568,-8451.8896484375,127.01883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,306.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.826171875,18000.0,0.0,0.0,0.1898723095655441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034000694751739,0.3034047484397888,-4.67757763544796e-06,0.0,0.0001926962577272,0.0,0.0,13.878532409667969,0.0,0.0,0.0,0.3098516166210174,4.0,0.0,1.0
409680,293.0929260253906,297.1499938964844,293.1499938964844,0.0677440166473388,-1697.489990234375,304.14385986328125,0.6961503624916077,0.1190575361251831,0.1078808829188346,293.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5092759132385254,0.050000000745058,0.0486407615244388,293.0732727050781,297.1499938964844,293.1499938964844,0.1947708576917648,-3039.319580078125,304.14111328125,0.9175055623054504,0.2758811414241791,0.1931988298892974,293.1061706542969,297.1499938964844,293.1499938964844,0.1996576488018036,-4195.9599609375,304.1446228027344,0.9243564605712892,0.2810767889022827,0.2666506171226501,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5092759132385254,0.050000000745058,0.2307308316230774,291.1366882324219,291.1499938964844,268.2699890136719,266.8390197753906,282.8896484375,293.5611877441406,291.13671875,1.0,0.2282249331474304,0.8264521360397339,0.8264521360397339,1.0,1.0,-1.0166033506393433,0.4292219877243042,0.5873813033103943,0.1882566809654235,0.0,0.0,0.3925697207450866,23.967639923095703,25.0,0.2799014449119568,-8451.8896484375,127.01883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,306.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.826171875,18000.0,0.0,0.0,0.1898723095655441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034000694751739,0.3034047484397888,-4.67757763544796e-06,0.0,0.0001926962577272,0.0,0.0,13.878532409667969,0.0,0.0,0.0,0.3098516166210174,4.0,0.0,1.0
409740,293.09234619140625,297.1499938964844,293.1499938964844,0.0689795017242431,-1719.4913330078125,304.1438293457031,0.6996036767959595,0.1206210181117057,0.1092808917164802,293.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5094649195671082,0.050000000745058,0.0486382059752941,293.07305908203125,297.1499938964844,293.1499938964844,0.1965266019105911,-3061.084228515625,304.1411437988281,0.9204085469245912,0.2778708636760711,0.1945848762989044,293.1053771972656,297.1499938964844,293.1499938964844,0.2007795572280883,-4214.712890625,304.1445617675781,0.9263479113578796,0.2823536396026611,0.2678481042385101,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5094649195671082,0.050000000745058,0.2307187020778656,291.1368713378906,291.1499938964844,268.25,266.82244873046875,282.8863220214844,293.5738830566406,291.1369323730469,1.0,0.2287322580814361,0.826228141784668,0.826228141784668,1.0,1.0,-1.021366834640503,0.4313220977783203,0.5900447964668274,0.1893141120672226,0.0,0.0,0.3943043649196625,23.96049690246582,25.0,0.2638816237449646,-8495.0322265625,128.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.1908314526081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053874969482422,0.305392175912857,-4.684219675255008e-06,0.0,0.0001936696644406,0.0,0.0,14.001253128051758,0.0,0.0,0.0,0.3103571236133575,4.0,0.0,1.0
409800,293.09234619140625,297.1499938964844,293.1499938964844,0.0689795017242431,-1719.4913330078125,304.1438293457031,0.6996036767959595,0.1206210181117057,0.1092808917164802,293.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5094649195671082,0.050000000745058,0.0486382059752941,293.07305908203125,297.1499938964844,293.1499938964844,0.1965266019105911,-3061.084228515625,304.1411437988281,0.9204085469245912,0.2778708636760711,0.1945848762989044,293.1053771972656,297.1499938964844,293.1499938964844,0.2007795572280883,-4214.712890625,304.1445617675781,0.9263479113578796,0.2823536396026611,0.2678481042385101,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5094649195671082,0.050000000745058,0.2307187020778656,291.1368713378906,291.1499938964844,268.25,266.82244873046875,282.8863220214844,293.5738830566406,291.1369323730469,1.0,0.2287322580814361,0.826228141784668,0.826228141784668,1.0,1.0,-1.021366834640503,0.4313220977783203,0.5900447964668274,0.1893141120672226,0.0,0.0,0.3943043649196625,23.96049690246582,25.0,0.2638816237449646,-8495.0322265625,128.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.1908314526081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053874969482422,0.305392175912857,-4.684219675255008e-06,0.0,0.0001936696644406,0.0,0.0,14.001253128051758,0.0,0.0,0.0,0.3103571236133575,4.0,0.0,1.0
409860,293.091796875,297.1499938964844,293.1499938964844,0.0702150613069534,-1741.593017578125,304.1438293457031,0.703038215637207,0.1221915856003761,0.1106872707605362,293.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5096555352210999,0.050000000745058,0.0486356317996978,293.07293701171875,297.1499938964844,293.1499938964844,0.198271557688713,-3082.6708984375,304.1412048339844,0.9233025908470154,0.2798439562320709,0.1959594339132309,293.1045837402344,297.1499938964844,293.1499938964844,0.2019143849611282,-4233.65771484375,304.1444702148437,0.9283565282821656,0.2836430370807647,0.2690575718879699,293.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5096555352210999,0.050000000745058,0.2307064980268478,291.1370544433594,291.1499938964844,268.2300109863281,266.80572509765625,282.883544921875,293.5869445800781,291.1371154785156,1.0,0.2292427122592926,0.8259891271591187,0.8259891271591187,1.0,1.0,-1.0261387825012207,0.4334127902984619,0.592725932598114,0.1904090940952301,0.0,0.0,0.3960151970386505,23.9541072845459,25.0,0.2563158869743347,-8537.7255859375,129.32064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,306.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.191782146692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073591887950897,0.307363897562027,-4.690856712841196e-06,0.0,0.000194634500076,0.0,0.0,14.123629570007324,0.0,0.0,0.0,0.3108610212802887,4.0,0.0,1.0
409920,293.091796875,297.1499938964844,293.1499938964844,0.0702150613069534,-1741.593017578125,304.1438293457031,0.703038215637207,0.1221915856003761,0.1106872707605362,293.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5096555352210999,0.050000000745058,0.0486356317996978,293.07293701171875,297.1499938964844,293.1499938964844,0.198271557688713,-3082.6708984375,304.1412048339844,0.9233025908470154,0.2798439562320709,0.1959594339132309,293.1045837402344,297.1499938964844,293.1499938964844,0.2019143849611282,-4233.65771484375,304.1444702148437,0.9283565282821656,0.2836430370807647,0.2690575718879699,293.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5096555352210999,0.050000000745058,0.2307064980268478,291.1370544433594,291.1499938964844,268.2300109863281,266.80572509765625,282.883544921875,293.5869445800781,291.1371154785156,1.0,0.2292427122592926,0.8259891271591187,0.8259891271591187,1.0,1.0,-1.0261387825012207,0.4334127902984619,0.592725932598114,0.1904090940952301,0.0,0.0,0.3960151970386505,23.9541072845459,25.0,0.2563158869743347,-8537.7255859375,129.32064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,306.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.191782146692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073591887950897,0.307363897562027,-4.690856712841196e-06,0.0,0.000194634500076,0.0,0.0,14.123629570007324,0.0,0.0,0.0,0.3108610212802887,4.0,0.0,1.0
409980,293.09130859375,297.1499938964844,293.1499938964844,0.0714506581425666,-1763.7901611328125,304.1438293457031,0.7064506411552429,0.123768925666809,0.1120997071266174,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5098480582237244,0.050000000745058,0.0486330464482307,293.07293701171875,297.1499938964844,293.1499938964844,0.200005367398262,-3104.076171875,304.1412353515625,0.926180064678192,0.281800240278244,0.1973223984241485,293.1038513183594,297.1499938964844,293.1499938964844,0.203060895204544,-4252.77197265625,304.1444091796875,0.9303787350654602,0.2849436700344085,0.2702778279781341,293.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5098480582237244,0.050000000745058,0.2306942343711853,291.1372375488281,291.1499938964844,268.2099914550781,266.7888488769531,282.8812561035156,293.6003723144531,291.1372985839844,1.0,0.2297558337450027,0.8257501125335693,0.8257501125335693,1.0,1.0,-1.0309165716171265,0.4354950189590454,0.595421552658081,0.1915398836135864,0.0,0.0,0.3977029621601105,23.94834899902344,25.0,0.2515448331832886,-8579.9990234375,130.48757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,306.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9453125,18000.0,0.0,0.0,0.1927257627248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093156814575195,0.3093203604221344,-4.697487383964472e-06,0.0,0.0001955921470653,0.0,0.0,14.245680809020996,0.0,0.0,0.0,0.3113634586334228,4.0,0.0,1.0
410040,293.09130859375,297.1499938964844,293.1499938964844,0.0714506581425666,-1763.7901611328125,304.1438293457031,0.7064506411552429,0.123768925666809,0.1120997071266174,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5098480582237244,0.050000000745058,0.0486330464482307,293.07293701171875,297.1499938964844,293.1499938964844,0.200005367398262,-3104.076171875,304.1412353515625,0.926180064678192,0.281800240278244,0.1973223984241485,293.1038513183594,297.1499938964844,293.1499938964844,0.203060895204544,-4252.77197265625,304.1444091796875,0.9303787350654602,0.2849436700344085,0.2702778279781341,293.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5098480582237244,0.050000000745058,0.2306942343711853,291.1372375488281,291.1499938964844,268.2099914550781,266.7888488769531,282.8812561035156,293.6003723144531,291.1372985839844,1.0,0.2297558337450027,0.8257501125335693,0.8257501125335693,1.0,1.0,-1.0309165716171265,0.4354950189590454,0.595421552658081,0.1915398836135864,0.0,0.0,0.3977029621601105,23.94834899902344,25.0,0.2515448331832886,-8579.9990234375,130.48757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,306.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9453125,18000.0,0.0,0.0,0.1927257627248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093156814575195,0.3093203604221344,-4.697487383964472e-06,0.0,0.0001955921470653,0.0,0.0,14.245680809020996,0.0,0.0,0.0,0.3113634586334228,4.0,0.0,1.0
410100,293.091064453125,297.1499938964844,293.1499938964844,0.0720685943961143,-1774.926513671875,304.1438293457031,0.7081480622291565,0.1245603114366531,0.1128083914518356,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5099449753761292,0.050000000745058,0.0486317463219165,293.0729675292969,297.1499938964844,293.1499938964844,0.2008670568466186,-3114.698486328125,304.1412658691406,0.9276087880134584,0.2827709913253784,0.1979987174272537,293.103515625,297.1499938964844,293.1499938964844,0.2036388218402862,-4262.3974609375,304.1443786621094,0.9313945174217224,0.285598486661911,0.2708922624588012,293.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5099449753761292,0.050000000745058,0.230688065290451,291.1373291015625,291.1499938964844,268.20001220703125,266.78033447265625,282.8803100585937,293.6072082519531,291.1373596191406,1.0,0.2300134301185608,0.8256306052207947,0.8256306052207947,1.0,1.0,-1.033307671546936,0.436532974243164,0.596774697303772,0.1921187788248062,0.0,0.0,0.3985370993614197,23.94573211669922,25.0,0.2492714673280716,-8600.9609375,131.07496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.1931948214769363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102869689464569,0.3102916777133941,-4.70080067316303e-06,0.0,0.0001960681838681,0.0,0.0,14.30651569366455,0.0,0.0,0.0,0.3116137385368347,4.0,0.0,1.0
410160,293.0908203125,297.1499938964844,293.1499938964844,0.072686530649662,-1786.0845947265625,304.1438293457031,0.7098262906074524,0.125353142619133,0.1135183721780777,293.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5100422501564026,0.050000000745058,0.0486304424703121,293.072998046875,297.1499938964844,293.1499938964844,0.2017259746789932,-3125.2763671875,304.14129638671875,0.9290309548377992,0.2837377786636352,0.1986722350120544,293.1031494140625,297.1499938964844,293.1499938964844,0.204219251871109,-4272.05859375,304.14434814453125,0.9324122071266174,0.2862557172775268,0.2715089321136474,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5100422501564026,0.050000000745058,0.2306818962097168,291.1374206542969,291.1499938964844,268.19000244140625,266.7718200683594,282.87945556640625,293.6141357421875,291.137451171875,1.0,0.2302715480327606,0.8255029320716858,0.8255029320716858,1.0,1.0,-1.0356992483139038,0.4375682175159454,0.598131000995636,0.1927045583724975,0.0,0.0,0.399366021156311,23.943254470825195,25.0,0.247858241200447,-8621.826171875,131.66476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,306.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1936624497175216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112547397613525,0.3112594485282898,-4.704108960140729e-06,0.0,0.0001965427654795,0.0,0.0,14.36727237701416,0.0,0.0,0.0,0.3118638098239898,4.0,0.0,1.0
410220,293.09039306640625,297.1499938964844,293.1499938964844,0.0739219710230827,-1808.45849609375,304.1438293457031,0.713081955909729,0.1269429475069046,0.1149421706795692,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5102384686470032,0.050000000745058,0.0486278235912323,293.0731506347656,297.1499938964844,293.1499938964844,0.2034344226121902,-3146.28564453125,304.141357421875,0.9318520426750184,0.2856577038764953,0.2000100016593933,293.1025085449219,297.1499938964844,293.1499938964844,0.2053875625133514,-4291.48486328125,304.144287109375,0.9344529509544371,0.2875770926475525,0.2727490365505218,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5102384686470032,0.050000000745058,0.2306694686412811,291.1376037597656,291.1499938964844,268.1700134277344,266.7546081542969,282.8780822753906,293.628173828125,291.1376342773437,1.0,0.2307893484830856,0.825247585773468,0.825247585773468,1.0,1.0,-1.0404841899871826,0.439631849527359,0.6008523106575012,0.1939007937908172,0.0,0.0,0.4010060131549835,23.93866729736328,25.0,0.2554369568824768,-8663.255859375,132.85140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1945933550596237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131783008575439,0.3131830096244812,-4.710722805612022e-06,0.0,0.0001974875194719,0.0,0.0,14.488502502441406,0.0,0.0,0.0,0.3123624920845032,4.0,0.0,1.0
410280,293.09039306640625,297.1499938964844,293.1499938964844,0.0739219710230827,-1808.45849609375,304.1438293457031,0.713081955909729,0.1269429475069046,0.1149421706795692,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5102384686470032,0.050000000745058,0.0486278235912323,293.0731506347656,297.1499938964844,293.1499938964844,0.2034344226121902,-3146.28564453125,304.141357421875,0.9318520426750184,0.2856577038764953,0.2000100016593933,293.1025085449219,297.1499938964844,293.1499938964844,0.2053875625133514,-4291.48486328125,304.144287109375,0.9344529509544371,0.2875770926475525,0.2727490365505218,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5102384686470032,0.050000000745058,0.2306694686412811,291.1376037597656,291.1499938964844,268.1700134277344,266.7546081542969,282.8780822753906,293.628173828125,291.1376342773437,1.0,0.2307893484830856,0.825247585773468,0.825247585773468,1.0,1.0,-1.0404841899871826,0.439631849527359,0.6008523106575012,0.1939007937908172,0.0,0.0,0.4010060131549835,23.93866729736328,25.0,0.2554369568824768,-8663.255859375,132.85140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1945933550596237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131783008575439,0.3131830096244812,-4.710722805612022e-06,0.0,0.0001974875194719,0.0,0.0,14.488502502441406,0.0,0.0,0.0,0.3123624920845032,4.0,0.0,1.0
