time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410340,293.0899658203125,297.1499938964844,293.1499938964844,0.0751572325825691,-1830.9124755859373,304.1438293457031,0.7162281274795532,0.128538504242897,0.116371139883995,293.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5104362964630127,0.050000000745058,0.0486251935362815,293.0733947753906,297.1499938964844,293.1499938964844,0.2051282525062561,-3167.074462890625,304.14141845703125,0.9346343278884888,0.2875576913356781,0.2013338059186935,293.10186767578125,297.1499938964844,293.1499938964844,0.2065659761428833,-4311.05322265625,304.14422607421875,0.9364984035491944,0.2889080345630646,0.2739982604980469,293.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5104362964630127,0.050000000745058,0.2306569814682006,291.1377868652344,291.1499938964844,268.1499938964844,266.7372131347656,282.87713623046875,293.6425476074219,291.1378173828125,1.0,0.2313091456890106,0.8249922394752502,0.8249922394752502,1.0,1.0,-1.0452693700790403,0.4416861236095428,0.6035833358764648,0.1951277703046798,0.0,0.0,0.4026195406913757,23.934682846069336,25.0,0.2580327987670898,-8704.2412109375,134.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150085449219,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1955180168151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150816857814789,0.3150864243507385,-4.7173175516945776e-06,0.0,0.0001984259433811,0.0,0.0,14.60908031463623,0.0,0.0,0.0,0.3128582835197449,4.0,0.0,1.0
410400,293.0899658203125,297.1499938964844,293.1499938964844,0.0751572325825691,-1830.9124755859373,304.1438293457031,0.7162281274795532,0.128538504242897,0.116371139883995,293.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5104362964630127,0.050000000745058,0.0486251935362815,293.0733947753906,297.1499938964844,293.1499938964844,0.2051282525062561,-3167.074462890625,304.14141845703125,0.9346343278884888,0.2875576913356781,0.2013338059186935,293.10186767578125,297.1499938964844,293.1499938964844,0.2065659761428833,-4311.05322265625,304.14422607421875,0.9364984035491944,0.2889080345630646,0.2739982604980469,293.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5104362964630127,0.050000000745058,0.2306569814682006,291.1377868652344,291.1499938964844,268.1499938964844,266.7372131347656,282.87713623046875,293.6425476074219,291.1378173828125,1.0,0.2313091456890106,0.8249922394752502,0.8249922394752502,1.0,1.0,-1.0452693700790403,0.4416861236095428,0.6035833358764648,0.1951277703046798,0.0,0.0,0.4026195406913757,23.934682846069336,25.0,0.2580327987670898,-8704.2412109375,134.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150085449219,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1955180168151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150816857814789,0.3150864243507385,-4.7173175516945776e-06,0.0,0.0001984259433811,0.0,0.0,14.60908031463623,0.0,0.0,0.0,0.3128582835197449,4.0,0.0,1.0
410460,293.0895690917969,297.1499938964844,293.1499938964844,0.0763921216130256,-1853.4383544921875,304.1438293457031,0.7192900776863098,0.1301390677690506,0.1178046837449073,293.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5106357932090759,0.050000000745058,0.0486225485801696,293.0736694335937,297.1499938964844,293.1499938964844,0.2068091630935669,-3187.666748046875,304.1414794921875,0.9373762011528016,0.2894404828548431,0.2026450335979461,293.1012878417969,297.1499938964844,293.1499938964844,0.2077537328004837,-4330.7509765625,304.1441650390625,0.9385452270507812,0.2902474403381347,0.2752555608749389,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5106357932090759,0.050000000745058,0.2306444346904754,291.1379699707031,291.1499938964844,268.1300048828125,266.7196350097656,282.8765563964844,293.6571960449219,291.13800048828125,1.0,0.2318306714296341,0.8247267603874207,0.8247267603874207,1.0,1.0,-1.050054669380188,0.4437332451343536,0.6063214540481567,0.1963762789964676,0.0,0.0,0.4042094051837921,23.931123733520508,25.0,0.2475342154502868,-8744.8505859375,135.25192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,306.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.166015625,18000.0,0.0,0.0,0.1964366883039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169668912887573,0.3169716000556946,-4.723891834146343e-06,0.0,0.0001993582700379,0.0,0.0,14.729098320007324,0.0,0.0,0.0,0.313351571559906,4.0,0.0,1.0
410520,293.0895690917969,297.1499938964844,293.1499938964844,0.0763921216130256,-1853.4383544921875,304.1438293457031,0.7192900776863098,0.1301390677690506,0.1178046837449073,293.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5106357932090759,0.050000000745058,0.0486225485801696,293.0736694335937,297.1499938964844,293.1499938964844,0.2068091630935669,-3187.666748046875,304.1414794921875,0.9373762011528016,0.2894404828548431,0.2026450335979461,293.1012878417969,297.1499938964844,293.1499938964844,0.2077537328004837,-4330.7509765625,304.1441650390625,0.9385452270507812,0.2902474403381347,0.2752555608749389,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5106357932090759,0.050000000745058,0.2306444346904754,291.1379699707031,291.1499938964844,268.1300048828125,266.7196350097656,282.8765563964844,293.6571960449219,291.13800048828125,1.0,0.2318306714296341,0.8247267603874207,0.8247267603874207,1.0,1.0,-1.050054669380188,0.4437332451343536,0.6063214540481567,0.1963762789964676,0.0,0.0,0.4042094051837921,23.931123733520508,25.0,0.2475342154502868,-8744.8505859375,135.25192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,306.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.166015625,18000.0,0.0,0.0,0.1964366883039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169668912887573,0.3169716000556946,-4.723891834146343e-06,0.0,0.0001993582700379,0.0,0.0,14.729098320007324,0.0,0.0,0.0,0.313351571559906,4.0,0.0,1.0
410580,293.0892028808594,297.1499938964844,293.1499938964844,0.0776268020272255,-1876.034423828125,304.1438293457031,0.7222896814346313,0.1317442506551742,0.1192423924803733,293.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5108373165130615,0.050000000745058,0.0486198887228965,293.073974609375,297.1499938964844,293.1499938964844,0.2084821015596389,-3208.12548828125,304.1415100097656,0.9400817155838012,0.2913120985031128,0.2039473503828048,293.1007385253906,297.1499938964844,293.1499938964844,0.2089510411024093,-4350.58203125,304.1441345214844,0.9405919909477234,0.2915949821472168,0.2765205502510071,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5108373165130615,0.050000000745058,0.2306318134069442,291.1381225585937,291.1499938964844,268.1099853515625,266.7018127441406,282.8761291503906,293.67205810546875,291.1381530761719,1.0,0.2323538362979889,0.8244612216949463,0.8244612216949463,1.0,1.0,-1.0548434257507324,0.4457791149616241,0.6090644001960754,0.1976381093263626,0.0,0.0,0.4057823717594147,23.927690505981445,25.0,0.1995346993207931,-8785.2109375,136.46583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.189453125,18000.0,0.0,0.0,0.1973495036363601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188392221927643,0.3188439309597015,-4.730457021651091e-06,0.0,0.0002002846449613,0.0,0.0,14.848865509033203,0.0,0.0,0.0,0.3138436079025268,4.0,0.0,1.0
410640,293.0892028808594,297.1499938964844,293.1499938964844,0.0776268020272255,-1876.034423828125,304.1438293457031,0.7222896814346313,0.1317442506551742,0.1192423924803733,293.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5108373165130615,0.050000000745058,0.0486198887228965,293.073974609375,297.1499938964844,293.1499938964844,0.2084821015596389,-3208.12548828125,304.1415100097656,0.9400817155838012,0.2913120985031128,0.2039473503828048,293.1007385253906,297.1499938964844,293.1499938964844,0.2089510411024093,-4350.58203125,304.1441345214844,0.9405919909477234,0.2915949821472168,0.2765205502510071,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5108373165130615,0.050000000745058,0.2306318134069442,291.1381225585937,291.1499938964844,268.1099853515625,266.7018127441406,282.8761291503906,293.67205810546875,291.1381530761719,1.0,0.2323538362979889,0.8244612216949463,0.8244612216949463,1.0,1.0,-1.0548434257507324,0.4457791149616241,0.6090644001960754,0.1976381093263626,0.0,0.0,0.4057823717594147,23.927690505981445,25.0,0.1995346993207931,-8785.2109375,136.46583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.189453125,18000.0,0.0,0.0,0.1973495036363601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188392221927643,0.3188439309597015,-4.730457021651091e-06,0.0,0.0002002846449613,0.0,0.0,14.848865509033203,0.0,0.0,0.0,0.3138436079025268,4.0,0.0,1.0
410700,293.08905029296875,297.1499938964844,293.1499938964844,0.0782440230250358,-1887.356689453125,304.1438293457031,0.7237717509269714,0.132548376917839,0.1199626475572586,293.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5109390020370483,0.050000000745058,0.0486185476183891,293.0741271972656,297.1499938964844,293.1499938964844,0.2093167155981063,-3218.319580078125,304.1415405273437,0.9414217472076416,0.2922445833683014,0.204596072435379,293.1004638671875,297.1499938964844,293.1499938964844,0.2095531523227691,-4360.544921875,304.14410400390625,0.941614866256714,0.2922715842723846,0.2771557569503784,293.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5109390020370483,0.050000000745058,0.2306254506111145,291.13818359375,291.1499938964844,268.1000061035156,266.6928405761719,282.8759765625,293.6795349121094,291.1382141113281,1.0,0.2326160371303558,0.8243284225463867,0.8243284225463867,1.0,1.0,-1.0572397708892822,0.4468019902706146,0.61043781042099,0.1982737630605697,0.0,0.0,0.406564861536026,23.925966262817383,25.0,0.1718894690275192,-8805.3359375,137.07635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,306.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1978039145469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197734653949737,0.3197782039642334,-4.733744844998e-06,0.0,0.0002007458242587,0.0,0.0,14.908835411071776,0.0,0.0,0.0,0.3140898644924164,4.0,0.0,1.0
410760,293.0888671875,297.1499938964844,293.1499938964844,0.078861117362976,-1898.6929931640625,304.1438293457031,0.7252445816993713,0.1333534121513366,0.1206837445497512,293.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5110413432121277,0.050000000745058,0.0486172027885913,293.07427978515625,297.1499938964844,293.1499938964844,0.2101502418518066,-3228.49169921875,304.1415710449219,0.9427530765533448,0.2931751012802124,0.2052433341741562,293.1001892089844,297.1499938964844,293.1499938964844,0.2101573646068573,-4370.53662109375,304.1440734863281,0.9426369071006776,0.2929499745368957,0.2777926027774811,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5110413432121277,0.050000000745058,0.2306190729141235,291.1382141113281,291.1499938964844,268.0899963378906,266.68377685546875,282.8758544921875,293.6870422363281,291.13824462890625,1.0,0.2328786253929138,0.8241868615150452,0.8241868615150452,1.0,1.0,-1.0596373081207275,0.4478242993354797,0.6118130087852478,0.1989116817712783,0.0,0.0,0.4073451459407806,23.924240112304688,25.0,0.1504103988409042,-8825.431640625,137.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9199523925781,306.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.162109375,18000.0,0.0,0.0,0.198257178068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207074105739593,0.320712149143219,-4.737040399049874e-06,0.0,0.000201205824851,0.0,0.0,14.968926429748535,0.0,0.0,0.0,0.3143365383148193,4.0,0.0,1.0
410820,293.08856201171875,297.1499938964844,293.1499938964844,0.0800949707627296,-1921.4061279296875,304.1438293457031,0.7281689643859863,0.1349662691354751,0.122128427028656,293.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5112478137016296,0.050000000745058,0.0486144945025444,293.0745849609375,297.1499938964844,293.1499938964844,0.2118138521909713,-3248.767822265625,304.1416015625,0.9453881978988647,0.2950298488140106,0.2065334618091583,293.0997009277344,297.1499938964844,293.1499938964844,0.2113721072673797,-4390.6044921875,304.1440124511719,0.944677710533142,0.2943121194839477,0.2790714800357818,293.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5112478137016296,0.050000000745058,0.2306062281131744,291.1383056640625,291.1499938964844,268.07000732421875,266.6655578613281,282.875732421875,293.7021789550781,291.1383361816406,1.0,0.2334050834178924,0.8239037394523621,0.8239037394523621,1.0,1.0,-1.0644360780715942,0.4498691856861114,0.6145669221878052,0.2001955062150955,0.0,0.0,0.4088982939720154,23.920801162719727,25.0,0.1174714416265487,-8865.53125,138.92213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,306.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.123046875,18000.0,0.0,0.0,0.1991604566574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225736916065216,0.3225784301757812,-4.743657882499974e-06,0.0,0.0002021225518546,0.0,0.0,15.089451789855955,0.0,0.0,0.0,0.3148311078548431,4.0,0.0,1.0
410880,293.08856201171875,297.1499938964844,293.1499938964844,0.0800949707627296,-1921.4061279296875,304.1438293457031,0.7281689643859863,0.1349662691354751,0.122128427028656,293.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5112478137016296,0.050000000745058,0.0486144945025444,293.0745849609375,297.1499938964844,293.1499938964844,0.2118138521909713,-3248.767822265625,304.1416015625,0.9453881978988647,0.2950298488140106,0.2065334618091583,293.0997009277344,297.1499938964844,293.1499938964844,0.2113721072673797,-4390.6044921875,304.1440124511719,0.944677710533142,0.2943121194839477,0.2790714800357818,293.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5112478137016296,0.050000000745058,0.2306062281131744,291.1383056640625,291.1499938964844,268.07000732421875,266.6655578613281,282.875732421875,293.7021789550781,291.1383361816406,1.0,0.2334050834178924,0.8239037394523621,0.8239037394523621,1.0,1.0,-1.0644360780715942,0.4498691856861114,0.6145669221878052,0.2001955062150955,0.0,0.0,0.4088982939720154,23.920801162719727,25.0,0.1174714416265487,-8865.53125,138.92213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,306.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.123046875,18000.0,0.0,0.0,0.1991604566574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225736916065216,0.3225784301757812,-4.743657882499974e-06,0.0,0.0002021225518546,0.0,0.0,15.089451789855955,0.0,0.0,0.0,0.3148311078548431,4.0,0.0,1.0
410940,293.0882568359375,297.1499938964844,293.1499938964844,0.0813284218311309,-1944.16943359375,304.1438293457031,0.7310739159584045,0.1365824341773986,0.1235761269927024,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5114563703536987,0.050000000745058,0.0486117713153362,293.0749206542969,297.1499938964844,293.1499938964844,0.2134729772806167,-3268.954833984375,304.1416320800781,0.9479842782020568,0.2968761920928955,0.2078177034854889,293.0992431640625,297.1499938964844,293.1499938964844,0.2125950753688812,-4410.7822265625,304.1439819335937,0.9467121362686156,0.2956811785697937,0.2803568840026855,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5114563703536987,0.050000000745058,0.2305933088064193,291.13836669921875,291.1499938964844,268.04998779296875,266.64715576171875,282.875732421875,293.71746826171875,291.1383972167969,1.0,0.2339331805706024,0.823620617389679,0.823620617389679,1.0,1.0,-1.0692392587661743,0.4519146382808685,0.6173245906829834,0.2014889866113662,0.0,0.0,0.4104444682598114,23.917421340942383,25.0,0.0890445485711097,-8905.533203125,140.16458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,306.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.06640625,18000.0,0.0,0.0,0.2000601887702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244402110576629,0.3244449496269226,-4.750316293211654e-06,0.0,0.0002030356554314,0.0,0.0,15.210578918457031,0.0,0.0,0.0,0.3153278529644012,4.0,0.0,1.0
411000,293.0882568359375,297.1499938964844,293.1499938964844,0.0813284218311309,-1944.16943359375,304.1438293457031,0.7310739159584045,0.1365824341773986,0.1235761269927024,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5114563703536987,0.050000000745058,0.0486117713153362,293.0749206542969,297.1499938964844,293.1499938964844,0.2134729772806167,-3268.954833984375,304.1416320800781,0.9479842782020568,0.2968761920928955,0.2078177034854889,293.0992431640625,297.1499938964844,293.1499938964844,0.2125950753688812,-4410.7822265625,304.1439819335937,0.9467121362686156,0.2956811785697937,0.2803568840026855,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5114563703536987,0.050000000745058,0.2305933088064193,291.13836669921875,291.1499938964844,268.04998779296875,266.64715576171875,282.875732421875,293.71746826171875,291.1383972167969,1.0,0.2339331805706024,0.823620617389679,0.823620617389679,1.0,1.0,-1.0692392587661743,0.4519146382808685,0.6173245906829834,0.2014889866113662,0.0,0.0,0.4104444682598114,23.917421340942383,25.0,0.0890445485711097,-8905.533203125,140.16458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,306.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.06640625,18000.0,0.0,0.0,0.2000601887702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244402110576629,0.3244449496269226,-4.750316293211654e-06,0.0,0.0002030356554314,0.0,0.0,15.210578918457031,0.0,0.0,0.0,0.3153278529644012,4.0,0.0,1.0
411060,293.0879821777344,297.1499938964844,293.1499938964844,0.0825612917542457,-1966.9735107421875,304.1438293457031,0.7339677810668945,0.1382013261318206,0.1250263750553131,293.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5116668343544006,0.050000000745058,0.0486090332269668,293.0752258300781,297.1499938964844,293.1499938964844,0.2151272594928741,-3289.04833984375,304.14166259765625,0.9505385756492616,0.2987139523029327,0.2090959250926971,293.0987854003906,297.1499938964844,293.1499938964844,0.2138256430625915,-4431.05859375,304.1439208984375,0.9487375020980836,0.2970565855503082,0.2816483378410339,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5116668343544006,0.050000000745058,0.2305803149938583,291.138427734375,291.1499938964844,268.0299987792969,266.6285705566406,282.8758850097656,293.7328796386719,291.1384582519531,1.0,0.2344628721475601,0.8233271241188049,0.8233271241188049,1.0,1.0,-1.0740454196929932,0.4539597034454345,0.6200857162475586,0.2027899920940399,0.0,0.0,0.4119842946529388,23.91415786743164,28.0,0.0768639966845512,-8945.4443359375,141.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,306.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.2009572982788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263087868690491,0.3263135254383087,-4.75702427138458e-06,0.0,0.0002039461105596,0.0,0.0,15.332436561584473,0.0,0.0,0.0,0.3158273100852966,4.0,0.0,1.0
411120,293.0879821777344,297.1499938964844,293.1499938964844,0.0825612917542457,-1966.9735107421875,304.1438293457031,0.7339677810668945,0.1382013261318206,0.1250263750553131,293.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5116668343544006,0.050000000745058,0.0486090332269668,293.0752258300781,297.1499938964844,293.1499938964844,0.2151272594928741,-3289.04833984375,304.14166259765625,0.9505385756492616,0.2987139523029327,0.2090959250926971,293.0987854003906,297.1499938964844,293.1499938964844,0.2138256430625915,-4431.05859375,304.1439208984375,0.9487375020980836,0.2970565855503082,0.2816483378410339,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5116668343544006,0.050000000745058,0.2305803149938583,291.138427734375,291.1499938964844,268.0299987792969,266.6285705566406,282.8758850097656,293.7328796386719,291.1384582519531,1.0,0.2344628721475601,0.8233271241188049,0.8233271241188049,1.0,1.0,-1.0740454196929932,0.4539597034454345,0.6200857162475586,0.2027899920940399,0.0,0.0,0.4119842946529388,23.91415786743164,28.0,0.0768639966845512,-8945.4443359375,141.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,306.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.2009572982788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263087868690491,0.3263135254383087,-4.75702427138458e-06,0.0,0.0002039461105596,0.0,0.0,15.332436561584473,0.0,0.0,0.0,0.3158273100852966,4.0,0.0,1.0
411180,293.0877685546875,297.1499938964844,293.1499938964844,0.0838142335414886,-1990.2022705078125,304.143798828125,0.7342861294746399,0.1398171037435531,0.1265018582344055,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5097780227661133,0.050000000745058,0.0486336722970008,293.0755920410156,297.1499938964844,293.1499938964844,0.2168008536100387,-3309.353759765625,304.14166259765625,0.9490728974342346,0.3005343377590179,0.210384801030159,293.098388671875,297.1499938964844,293.1499938964844,0.2150899022817611,-4451.87890625,304.14385986328125,0.9467462301254272,0.2984339892864227,0.282970666885376,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5097780227661133,0.050000000745058,0.2306971997022628,291.1382751464844,291.1499938964844,268.010009765625,266.60986328125,282.8760986328125,293.74853515625,291.13824462890625,1.0,0.236147254705429,0.8230336308479309,0.8230336308479309,1.0,1.0,-1.0791202783584597,0.4561202526092529,0.6230000257492065,0.2041707038879394,0.0,0.0,0.4135504066944122,24.60822296142578,31.0,-0.304894357919693,-8986.3984375,144.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.2018541544675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281971216201782,0.3282018601894378,-4.76380591862835e-06,0.0,0.0002048563037533,0.0,0.0,15.456073760986328,0.0,0.0,0.0,0.3163340091705322,4.0,0.0,1.0
411240,293.0877685546875,297.1499938964844,293.1499938964844,0.0838142335414886,-1990.2022705078125,304.143798828125,0.7342861294746399,0.1398171037435531,0.1265018582344055,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5097780227661133,0.050000000745058,0.0486336722970008,293.0755920410156,297.1499938964844,293.1499938964844,0.2168008536100387,-3309.353759765625,304.14166259765625,0.9490728974342346,0.3005343377590179,0.210384801030159,293.098388671875,297.1499938964844,293.1499938964844,0.2150899022817611,-4451.87890625,304.14385986328125,0.9467462301254272,0.2984339892864227,0.282970666885376,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5097780227661133,0.050000000745058,0.2306971997022628,291.1382751464844,291.1499938964844,268.010009765625,266.60986328125,282.8760986328125,293.74853515625,291.13824462890625,1.0,0.236147254705429,0.8230336308479309,0.8230336308479309,1.0,1.0,-1.0791202783584597,0.4561202526092529,0.6230000257492065,0.2041707038879394,0.0,0.0,0.4135504066944122,24.60822296142578,31.0,-0.304894357919693,-8986.3984375,144.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.2018541544675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281971216201782,0.3282018601894378,-4.76380591862835e-06,0.0,0.0002048563037533,0.0,0.0,15.456073760986328,0.0,0.0,0.0,0.3163340091705322,4.0,0.0,1.0
411300,293.0876770019531,297.1499938964844,293.1499938964844,0.0844462662935257,-2001.938232421875,304.1437683105469,0.7336045503616333,0.1406217962503433,0.12724569439888,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5081762671470642,0.050000000745058,0.0486552566289901,293.0758056640625,297.1499938964844,293.1499938964844,0.2176420986652374,-3319.550048828125,304.1416320800781,0.9470244646072388,0.3014343678951263,0.2110293358564376,293.0982360839844,297.1499938964844,293.1499938964844,0.2157339453697204,-4462.47998046875,304.143798828125,0.9444359540939332,0.2991217076778412,0.2836404144763946,293.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5081762671470642,0.050000000745058,0.2307995855808258,291.1380310058594,291.1499938964844,268.0,266.6004638671875,282.87628173828125,293.75653076171875,291.13800048828125,1.0,0.2373139858245849,0.8228868842124939,0.8228868842124939,1.0,1.0,-1.0817394256591797,0.4572355151176452,0.6245039105415344,0.2048862874507904,0.0,0.0,0.414372980594635,25.191150665283203,31.0,-0.504287600517273,-9007.5380859375,145.7976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,306.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.36328125,18000.0,0.0,0.0,0.2023047506809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291831314563751,0.3291878998279571,-4.767307018482825e-06,0.0,0.0002053136122412,0.0,0.0,15.520708084106444,0.0,0.0,0.0,0.3165985643863678,4.0,0.0,1.0
411360,293.0876159667969,297.1499938964844,293.1499938964844,0.0850802659988403,-2013.72021484375,304.1437683105469,0.732512354850769,0.1414246261119842,0.1279924362897873,293.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5062721967697144,0.050000000745058,0.0486817620694637,293.0760498046875,297.1499938964844,293.1499938964844,0.2184829264879226,-3329.73193359375,304.1416320800781,0.9443137049674988,0.302327960729599,0.2116729021072387,293.0980834960937,297.1499938964844,293.1499938964844,0.2163825631141662,-4473.1484375,304.14373779296875,0.9414664506912231,0.2998088300228119,0.2843144536018371,293.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5062721967697144,0.050000000745058,0.2309253215789795,291.1377868652344,291.1499938964844,267.989990234375,266.5910339355469,282.8765563964844,293.7646484375,291.13775634765625,1.0,0.238658457994461,0.8227319717407227,0.8227319717407227,1.0,1.0,-1.084399938583374,0.4583680331707001,0.6260318756103516,0.2056141048669815,0.0,0.0,0.4152132570743561,25.89940071105957,34.0,-0.5920467972755432,-9029.0703125,147.81748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.962890625,18000.0,0.0,0.0,0.2027584314346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301998078823089,0.330204576253891,-4.770929990627337e-06,0.0,0.0002057740348391,0.0,0.0,15.587528228759766,0.0,0.0,0.0,0.316871702671051,4.0,0.0,1.0
411420,293.0875244140625,297.1499938964844,293.1499938964844,0.0863557755947113,-2037.45556640625,304.1437072753906,0.7294102907180786,0.1430229246616363,0.1294921189546585,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5018426775932312,0.050000000745058,0.0487471781671047,293.07623291015625,297.1499938964844,293.1499938964844,0.220196932554245,-3350.4794921875,304.1415710449219,0.9373956918716432,0.3041638135910034,0.2129776775836944,293.0980224609375,297.1499938964844,293.1499938964844,0.2176824510097503,-4494.509765625,304.1436767578125,0.9339919686317444,0.3011345565319061,0.2856531143188476,293.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5018426775932312,0.050000000745058,0.2312356233596801,291.13690185546875,291.1499938964844,267.9700012207031,266.57208251953125,282.8710632324219,293.7709045410156,291.1366271972656,1.0,0.2417811006307602,0.8224221467971802,0.8224221467971802,1.0,1.0,-1.0898237228393557,0.4606776535511017,0.6291460990905762,0.2071018815040588,0.0,0.0,0.4170025289058685,27.63170051574707,37.0,-2.0368692874908447,-9075.275390625,152.49803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,306.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.962890625,18000.0,0.0,0.0,0.2036807388067245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323260545730591,0.3323308229446411,-4.778512447956018e-06,0.0,0.0002067100576823,0.0,0.0,15.727747917175291,0.0,0.0,0.0,0.3174456059932709,4.0,0.0,1.0
411480,293.0875244140625,297.1499938964844,293.1499938964844,0.0863557755947113,-2037.45556640625,304.1437072753906,0.7294102907180786,0.1430229246616363,0.1294921189546585,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5018426775932312,0.050000000745058,0.0487471781671047,293.07623291015625,297.1499938964844,293.1499938964844,0.220196932554245,-3350.4794921875,304.1415710449219,0.9373956918716432,0.3041638135910034,0.2129776775836944,293.0980224609375,297.1499938964844,293.1499938964844,0.2176824510097503,-4494.509765625,304.1436767578125,0.9339919686317444,0.3011345565319061,0.2856531143188476,293.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5018426775932312,0.050000000745058,0.2312356233596801,291.13690185546875,291.1499938964844,267.9700012207031,266.57208251953125,282.8710632324219,293.7709045410156,291.1366271972656,1.0,0.2417811006307602,0.8224221467971802,0.8224221467971802,1.0,1.0,-1.0898237228393557,0.4606776535511017,0.6291460990905762,0.2071018815040588,0.0,0.0,0.4170025289058685,27.63170051574707,37.0,-2.0368692874908447,-9075.275390625,152.49803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,306.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.962890625,18000.0,0.0,0.0,0.2036807388067245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323260545730591,0.3323308229446411,-4.778512447956018e-06,0.0,0.0002067100576823,0.0,0.0,15.727747917175291,0.0,0.0,0.0,0.3174456059932709,4.0,0.0,1.0
411540,293.0867919921875,297.1499938964844,293.1499938964844,0.0877053067088127,-2062.65625,304.1435546875,0.7255804538726807,0.1447531431913375,0.1310553252696991,293.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4969314932823181,0.050000000745058,0.0488261431455612,293.07635498046875,297.1499938964844,293.1499938964844,0.2220643609762191,-3373.122314453125,304.1412658691406,0.9292133450508118,0.3060099184513092,0.2143557965755462,293.0988464355469,297.1499938964844,293.1499938964844,0.2189190536737442,-4514.81787109375,304.1437072753906,0.924998700618744,0.3022843599319458,0.2868543565273285,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4969314932823181,0.050000000745058,0.2316101938486099,291.1329345703125,291.1499938964844,267.95001220703125,266.5530700683594,282.8570861816406,293.7620849609375,291.132568359375,1.0,0.2453517615795135,0.8221123218536377,0.8221123218536377,1.0,1.0,-1.095340371131897,0.463028073310852,0.6323122978210449,0.2086196839809417,0.0,0.0,0.4195337891578674,29.70880126953125,40.0,-4.49960994720459,-9131.2900390625,157.88998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173583984375,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.2046513110399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351578116416931,0.3351626098155975,-4.787814305018401e-06,0.0,0.0002076950622722,0.0,0.0,15.913036346435549,0.0,0.0,0.0,0.3182023167610168,4.0,0.0,1.0
411600,293.0867919921875,297.1499938964844,293.1499938964844,0.0877053067088127,-2062.65625,304.1435546875,0.7255804538726807,0.1447531431913375,0.1310553252696991,293.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4969314932823181,0.050000000745058,0.0488261431455612,293.07635498046875,297.1499938964844,293.1499938964844,0.2220643609762191,-3373.122314453125,304.1412658691406,0.9292133450508118,0.3060099184513092,0.2143557965755462,293.0988464355469,297.1499938964844,293.1499938964844,0.2189190536737442,-4514.81787109375,304.1437072753906,0.924998700618744,0.3022843599319458,0.2868543565273285,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4969314932823181,0.050000000745058,0.2316101938486099,291.1329345703125,291.1499938964844,267.95001220703125,266.5530700683594,282.8570861816406,293.7620849609375,291.132568359375,1.0,0.2453517615795135,0.8221123218536377,0.8221123218536377,1.0,1.0,-1.095340371131897,0.463028073310852,0.6323122978210449,0.2086196839809417,0.0,0.0,0.4195337891578674,29.70880126953125,40.0,-4.49960994720459,-9131.2900390625,157.88998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173583984375,306.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.2046513110399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351578116416931,0.3351626098155975,-4.787814305018401e-06,0.0,0.0002076950622722,0.0,0.0,15.913036346435549,0.0,0.0,0.0,0.3182023167610168,4.0,0.0,1.0
411660,293.0844421386719,297.1499938964844,293.1499938964844,0.0893102213740348,-2092.658935546875,304.1430358886719,0.7218226790428162,0.1468255072832107,0.1329429596662521,293.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4918126761913299,0.050000000745058,0.0489155910909175,293.0784606933594,297.1499938964844,293.1499938964844,0.223605528473854,-3391.6357421875,304.1416320800781,0.9199609756469728,0.3074517250061035,0.2154870331287384,293.1000671386719,297.1499938964844,293.1499938964844,0.2200345396995544,-4533.0419921875,304.1439514160156,0.9153442978858948,0.3033376932144165,0.2879546284675598,293.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4918126761913299,0.050000000745058,0.2320345044136047,291.13043212890625,291.1499938964844,267.92999267578125,266.5339660644531,282.8432312011719,293.75347900390625,291.1302490234375,1.0,0.249237984418869,0.8217810392379761,0.8217810392379761,1.0,1.0,-1.1009012460708618,0.4653969407081604,0.6355042457580566,0.210151806473732,0.0,0.0,0.4223270714282989,32.05252456665039,43.0,-3.3374569416046143,-9192.537109375,163.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061279296875,306.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.482421875,18000.0,0.0,0.0,0.2057146579027176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385877907276153,0.3385925889015198,-4.799928774446016e-06,0.0,0.0002087742323055,0.0,0.0,16.141490936279297,0.0,0.0,0.0,0.3191302120685577,4.0,0.0,1.0
411720,293.0844421386719,297.1499938964844,293.1499938964844,0.0893102213740348,-2092.658935546875,304.1430358886719,0.7218226790428162,0.1468255072832107,0.1329429596662521,293.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4918126761913299,0.050000000745058,0.0489155910909175,293.0784606933594,297.1499938964844,293.1499938964844,0.223605528473854,-3391.6357421875,304.1416320800781,0.9199609756469728,0.3074517250061035,0.2154870331287384,293.1000671386719,297.1499938964844,293.1499938964844,0.2200345396995544,-4533.0419921875,304.1439514160156,0.9153442978858948,0.3033376932144165,0.2879546284675598,293.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4918126761913299,0.050000000745058,0.2320345044136047,291.13043212890625,291.1499938964844,267.92999267578125,266.5339660644531,282.8432312011719,293.75347900390625,291.1302490234375,1.0,0.249237984418869,0.8217810392379761,0.8217810392379761,1.0,1.0,-1.1009012460708618,0.4653969407081604,0.6355042457580566,0.210151806473732,0.0,0.0,0.4223270714282989,32.05252456665039,43.0,-3.3374569416046143,-9192.537109375,163.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061279296875,306.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.482421875,18000.0,0.0,0.0,0.2057146579027176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385877907276153,0.3385925889015198,-4.799928774446016e-06,0.0,0.0002087742323055,0.0,0.0,16.141490936279297,0.0,0.0,0.0,0.3191302120685577,4.0,0.0,1.0
411780,293.0819702148437,297.1499938964844,293.1499938964844,0.0910223275423049,-2124.66015625,304.1424865722656,0.7180230617523193,0.1489864140748977,0.1349665969610214,293.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4865837693214416,0.050000000745058,0.0490133687853813,293.081298828125,297.1499938964844,293.1499938964844,0.2249172180891037,-3407.2978515625,304.1422424316406,0.9104458689689636,0.3086895942687988,0.2164484411478042,293.1013488769531,297.1499938964844,293.1499938964844,0.2210858166217804,-4550.17333984375,304.14422607421875,0.9058473110198976,0.3043381869792938,0.2890056073665619,293.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4865837693214416,0.050000000745058,0.2324983328580856,291.12896728515625,291.1499938964844,267.9100036621094,266.5148620605469,282.8292236328125,293.74462890625,291.1288452148437,1.0,0.2533395290374756,0.8214498162269592,0.8214498162269592,1.0,1.0,-1.1064196825027466,0.4677487909793854,0.6386709213256836,0.2116750180721283,0.0,0.0,0.4252395629882812,34.60694885253906,46.0,-2.2179267406463623,-9254.1064453125,170.2389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.2068859934806823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422090113162994,0.3422138392925262,-4.813281520910095e-06,0.0,0.0002099629928125,0.0,0.0,16.386194229125977,0.0,0.0,0.0,0.3201268315315246,4.0,0.0,1.0
411840,293.0819702148437,297.1499938964844,293.1499938964844,0.0910223275423049,-2124.66015625,304.1424865722656,0.7180230617523193,0.1489864140748977,0.1349665969610214,293.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4865837693214416,0.050000000745058,0.0490133687853813,293.081298828125,297.1499938964844,293.1499938964844,0.2249172180891037,-3407.2978515625,304.1422424316406,0.9104458689689636,0.3086895942687988,0.2164484411478042,293.1013488769531,297.1499938964844,293.1499938964844,0.2210858166217804,-4550.17333984375,304.14422607421875,0.9058473110198976,0.3043381869792938,0.2890056073665619,293.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4865837693214416,0.050000000745058,0.2324983328580856,291.12896728515625,291.1499938964844,267.9100036621094,266.5148620605469,282.8292236328125,293.74462890625,291.1288452148437,1.0,0.2533395290374756,0.8214498162269592,0.8214498162269592,1.0,1.0,-1.1064196825027466,0.4677487909793854,0.6386709213256836,0.2116750180721283,0.0,0.0,0.4252395629882812,34.60694885253906,46.0,-2.2179267406463623,-9254.1064453125,170.2389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.2068859934806823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422090113162994,0.3422138392925262,-4.813281520910095e-06,0.0,0.0002099629928125,0.0,0.0,16.386194229125977,0.0,0.0,0.0,0.3201268315315246,4.0,0.0,1.0
411900,293.0814819335937,297.1499938964844,293.1499938964844,0.0918567180633544,-2140.244140625,304.142333984375,0.7160085439682007,0.1499502807855606,0.1359489411115646,293.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4839180111885071,0.050000000745058,0.0490649193525314,293.0827941894531,297.1499938964844,293.1499938964844,0.225533902645111,-3414.656494140625,304.1425170898437,0.9058430194854736,0.3092676103115082,0.2168968021869659,293.1020202636719,297.1499938964844,293.1499938964844,0.2216027826070785,-4558.60009765625,304.1443176269531,0.9013755321502686,0.3048245906829834,0.2895193696022033,293.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4839180111885071,0.050000000745058,0.2327428609132766,291.1281433105469,291.1499938964844,267.8999938964844,266.5052795410156,282.81610107421875,293.73004150390625,291.1278381347656,1.0,0.2554448544979095,0.8212841749191284,0.8212841749191284,1.0,1.0,-1.1091091632843018,0.4688947200775146,0.6402143836021423,0.2124189883470535,0.0,0.0,0.4267725050449371,35.95072555541992,46.0,-3.063187599182129,-9287.205078125,173.56346130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,306.427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.974609375,18000.0,0.0,0.0,0.2075136601924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440964221954345,0.3441012501716614,-4.820308731723344e-06,0.0,0.0002105999883497,0.0,0.0,16.514678955078125,0.0,0.0,0.0,0.3206503391265869,4.0,0.0,1.0
411960,293.0820007324219,297.1499938964844,293.1499938964844,0.0925691127777099,-2153.538330078125,304.1424560546875,0.7136603593826294,0.1507145315408706,0.136770486831665,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4811805486679077,0.050000000745058,0.049118410795927,293.0842590332031,297.1499938964844,293.1499938964844,0.226157009601593,-3422.118408203125,304.14276123046875,0.901418924331665,0.3098300099372864,0.2173327654600143,293.1026611328125,297.1499938964844,293.1499938964844,0.2221370935440063,-4567.34326171875,304.1443786621094,0.8969515562057495,0.3053037822246551,0.2900275886058807,293.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4811805486679077,0.050000000745058,0.2329965978860855,291.1261291503906,291.1499938964844,267.8900146484375,266.4956970214844,282.8010559082031,293.7116394042969,291.12567138671875,1.0,0.2575712203979492,0.8211103677749634,0.8211103677749634,1.0,1.0,-1.1115974187850952,0.4699531197547912,0.6416443586349487,0.2131076157093048,0.0,0.0,0.4285611808300018,37.3409423828125,49.0,-4.504654884338379,-9321.82421875,176.93063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,306.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.453125,18000.0,0.0,0.0,0.2081731110811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461882472038269,0.3461930751800537,-4.8277966016030405e-06,0.0,0.0002112692454829,0.0,0.0,16.65673065185547,0.0,0.0,0.0,0.3212303221225738,4.0,0.0,1.0
412020,293.0844116210937,297.1499938964844,293.1499938964844,0.0936915650963783,-2174.408447265625,304.1430969238281,0.7082293033599854,0.1519488096237182,0.1380622833967209,293.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4754512906074524,0.050000000745058,0.0492297299206256,293.0870666503906,297.1499938964844,293.1499938964844,0.2273446172475814,-3436.308349609375,304.1431884765625,0.8928006291389465,0.3109278082847595,0.2181846648454666,293.1039733886719,297.1499938964844,293.1499938964844,0.2231615930795669,-4584.0556640625,304.1445617675781,0.8882429599761963,0.3062421977519989,0.2910291850566864,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4754512906074524,0.050000000745058,0.2335246503353119,291.12335205078125,291.1499938964844,267.8699951171875,266.4765014648437,282.77130126953125,293.6752319335937,291.1232604980469,1.0,0.2618562877178192,0.8207628130912781,0.8207628130912781,1.0,1.0,-1.116140365600586,0.4718833267688751,0.6442570090293884,0.2143641263246536,0.0,0.0,0.4323443174362182,40.2251091003418,52.0,-2.881048679351806,-9395.0244140625,183.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,306.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.724609375,18000.0,0.0,0.0,0.2095985561609268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509880900382995,0.3509929180145263,-4.845433977607172e-06,0.0,0.0002127158804796,0.0,0.0,16.986452102661133,0.0,0.0,0.0,0.3225639462471008,4.0,0.0,1.0
412080,293.0844116210937,297.1499938964844,293.1499938964844,0.0936915650963783,-2174.408447265625,304.1430969238281,0.7082293033599854,0.1519488096237182,0.1380622833967209,293.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4754512906074524,0.050000000745058,0.0492297299206256,293.0870666503906,297.1499938964844,293.1499938964844,0.2273446172475814,-3436.308349609375,304.1431884765625,0.8928006291389465,0.3109278082847595,0.2181846648454666,293.1039733886719,297.1499938964844,293.1499938964844,0.2231615930795669,-4584.0556640625,304.1445617675781,0.8882429599761963,0.3062421977519989,0.2910291850566864,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4754512906074524,0.050000000745058,0.2335246503353119,291.12335205078125,291.1499938964844,267.8699951171875,266.4765014648437,282.77130126953125,293.6752319335937,291.1232604980469,1.0,0.2618562877178192,0.8207628130912781,0.8207628130912781,1.0,1.0,-1.116140365600586,0.4718833267688751,0.6442570090293884,0.2143641263246536,0.0,0.0,0.4323443174362182,40.2251091003418,52.0,-2.881048679351806,-9395.0244140625,183.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,306.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.724609375,18000.0,0.0,0.0,0.2095985561609268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509880900382995,0.3509929180145263,-4.845433977607172e-06,0.0,0.0002127158804796,0.0,0.0,16.986452102661133,0.0,0.0,0.0,0.3225639462471008,4.0,0.0,1.0
