time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412140,293.0873413085937,297.1499938964844,293.1499938964844,0.0946302488446235,-2191.79931640625,304.1438293457031,0.7025138139724731,0.1530167162418365,0.139158084988594,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4692642092704773,0.050000000745058,0.0493447259068489,293.08966064453125,297.1499938964844,293.1499938964844,0.2284563779830932,-3449.548095703125,304.14361572265625,0.8845456838607788,0.3119948208332062,0.2190173119306564,293.1051940917969,297.1499938964844,293.1499938964844,0.2241189777851104,-4599.6015625,304.144775390625,0.87992262840271,0.3071550130844116,0.2920098900794983,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4692642092704773,0.050000000745058,0.234070137143135,291.12310791015625,291.1499938964844,267.8500061035156,266.4573669433594,282.7433776855469,293.64190673828125,291.1231689453125,1.0,0.2661520838737488,0.8204152584075928,0.8204152584075928,1.0,1.0,-1.12042498588562,0.4737030267715454,0.6467220187187195,0.2155490666627884,0.0,0.0,0.4359548687934875,43.19889450073242,55.0,-0.6921334862709045,-9464.9599609375,190.7553100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,306.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.556640625,18000.0,0.0,0.0,0.2111599892377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557483851909637,0.3557532727718353,-4.864248239755398e-06,0.0,0.0002143005549442,0.0,0.0,17.320980072021484,0.0,0.0,0.0,0.3239185214042663,4.0,0.0,1.0
412200,293.0873413085937,297.1499938964844,293.1499938964844,0.0946302488446235,-2191.79931640625,304.1438293457031,0.7025138139724731,0.1530167162418365,0.139158084988594,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4692642092704773,0.050000000745058,0.0493447259068489,293.08966064453125,297.1499938964844,293.1499938964844,0.2284563779830932,-3449.548095703125,304.14361572265625,0.8845456838607788,0.3119948208332062,0.2190173119306564,293.1051940917969,297.1499938964844,293.1499938964844,0.2241189777851104,-4599.6015625,304.144775390625,0.87992262840271,0.3071550130844116,0.2920098900794983,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4692642092704773,0.050000000745058,0.234070137143135,291.12310791015625,291.1499938964844,267.8500061035156,266.4573669433594,282.7433776855469,293.64190673828125,291.1231689453125,1.0,0.2661520838737488,0.8204152584075928,0.8204152584075928,1.0,1.0,-1.12042498588562,0.4737030267715454,0.6467220187187195,0.2155490666627884,0.0,0.0,0.4359548687934875,43.19889450073242,55.0,-0.6921334862709045,-9464.9599609375,190.7553100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,306.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.556640625,18000.0,0.0,0.0,0.2111599892377853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557483851909637,0.3557532727718353,-4.864248239755398e-06,0.0,0.0002143005549442,0.0,0.0,17.320980072021484,0.0,0.0,0.0,0.3239185214042663,4.0,0.0,1.0
412260,293.0902709960937,297.1499938964844,293.1499938964844,0.0954935327172279,-2207.776123046875,304.1444396972656,0.6969529390335083,0.1540093123912811,0.1401746869087219,293.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4624003469944,0.050000000745058,0.0494620911777019,293.09210205078125,297.1499938964844,293.1499938964844,0.229521632194519,-3462.218505859375,304.1439514160156,0.8767504692077637,0.3130294978618622,0.2198295295238495,293.1064147949219,297.1499938964844,293.1499938964844,0.2250395268201828,-4614.521484375,304.1449890136719,0.872086763381958,0.308044970035553,0.2929707169532776,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4624003469944,0.050000000745058,0.2346268743276596,291.123779296875,291.1499938964844,267.8299865722656,266.438232421875,282.7172546386719,293.6116943359375,291.1239013671875,1.0,0.2704312205314636,0.8200643062591553,0.8200643062591553,1.0,1.0,-1.1245826482772827,0.4754685759544372,0.6491140723228455,0.2166983485221862,0.0,0.0,0.4394148886203766,46.23112869262695,58.0,0.7840040326118469,-9532.2568359375,197.8606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884826660156,306.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.099609375,18000.0,0.0,0.0,0.2128256559371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603814244270324,0.360386312007904,-4.883007932221517e-06,0.0,0.0002159909927286,0.0,0.0,17.651273727416992,0.0,0.0,0.0,0.3252535164356231,4.0,0.0,1.0
412320,293.0902709960937,297.1499938964844,293.1499938964844,0.0954935327172279,-2207.776123046875,304.1444396972656,0.6969529390335083,0.1540093123912811,0.1401746869087219,293.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4624003469944,0.050000000745058,0.0494620911777019,293.09210205078125,297.1499938964844,293.1499938964844,0.229521632194519,-3462.218505859375,304.1439514160156,0.8767504692077637,0.3130294978618622,0.2198295295238495,293.1064147949219,297.1499938964844,293.1499938964844,0.2250395268201828,-4614.521484375,304.1449890136719,0.872086763381958,0.308044970035553,0.2929707169532776,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4624003469944,0.050000000745058,0.2346268743276596,291.123779296875,291.1499938964844,267.8299865722656,266.438232421875,282.7172546386719,293.6116943359375,291.1239013671875,1.0,0.2704312205314636,0.8200643062591553,0.8200643062591553,1.0,1.0,-1.1245826482772827,0.4754685759544372,0.6491140723228455,0.2166983485221862,0.0,0.0,0.4394148886203766,46.23112869262695,58.0,0.7840040326118469,-9532.2568359375,197.8606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884826660156,306.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.099609375,18000.0,0.0,0.0,0.2128256559371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603814244270324,0.360386312007904,-4.883007932221517e-06,0.0,0.0002159909927286,0.0,0.0,17.651273727416992,0.0,0.0,0.0,0.3252535164356231,4.0,0.0,1.0
412380,293.09307861328125,297.1499938964844,293.1499938964844,0.0963115617632865,-2222.904052734375,304.1449279785156,0.6916380524635315,0.1549533158540725,0.1411451697349548,293.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4555061757564544,0.050000000745058,0.0495810806751251,293.0943908691406,297.1499938964844,293.1499938964844,0.2305447310209274,-3474.374755859375,304.1442565917969,0.8694408535957336,0.3140309751033783,0.2206198871135711,293.1075744628906,297.1499938964844,293.1499938964844,0.2259301543235778,-4628.93701171875,304.1451721191406,0.8647603988647461,0.3089143931865692,0.2939133048057556,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4555061757564544,0.050000000745058,0.2351913005113601,291.12506103515625,291.1499938964844,267.8099975585937,266.41912841796875,282.6925354003906,293.5839538574219,291.1252136230469,1.0,0.2746745944023132,0.8197133541107178,0.8197133541107178,1.0,1.0,-1.1286479234695437,0.4771954715251922,0.6514524817466736,0.2178212702274322,0.0,0.0,0.4426602721214294,49.30329895019531,61.0,1.656339168548584,-9597.080078125,205.06202697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645568847656,306.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.30859375,18000.0,0.0,0.0,0.2145605236291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648011386394501,0.364806056022644,-4.901327429251978e-06,0.0,0.0002177516580559,0.0,0.0,17.970800399780273,0.0,0.0,0.0,0.3265417218208313,4.0,0.0,1.0
412440,293.09307861328125,297.1499938964844,293.1499938964844,0.0963115617632865,-2222.904052734375,304.1449279785156,0.6916380524635315,0.1549533158540725,0.1411451697349548,293.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4555061757564544,0.050000000745058,0.0495810806751251,293.0943908691406,297.1499938964844,293.1499938964844,0.2305447310209274,-3474.374755859375,304.1442565917969,0.8694408535957336,0.3140309751033783,0.2206198871135711,293.1075744628906,297.1499938964844,293.1499938964844,0.2259301543235778,-4628.93701171875,304.1451721191406,0.8647603988647461,0.3089143931865692,0.2939133048057556,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4555061757564544,0.050000000745058,0.2351913005113601,291.12506103515625,291.1499938964844,267.8099975585937,266.41912841796875,282.6925354003906,293.5839538574219,291.1252136230469,1.0,0.2746745944023132,0.8197133541107178,0.8197133541107178,1.0,1.0,-1.1286479234695437,0.4771954715251922,0.6514524817466736,0.2178212702274322,0.0,0.0,0.4426602721214294,49.30329895019531,61.0,1.656339168548584,-9597.080078125,205.06202697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645568847656,306.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.30859375,18000.0,0.0,0.0,0.2145605236291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648011386394501,0.364806056022644,-4.901327429251978e-06,0.0,0.0002177516580559,0.0,0.0,17.970800399780273,0.0,0.0,0.0,0.3265417218208313,4.0,0.0,1.0
412500,293.09442138671875,297.1499938964844,293.1499938964844,0.0967073515057563,-2230.220458984375,304.1451416015625,0.6890816688537598,0.1554092317819595,0.1416161954402923,293.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4522693157196045,0.050000000745058,0.0496410205960273,293.0954895019531,297.1499938964844,293.1499938964844,0.2310429215431213,-3480.290771484375,304.1444091796875,0.8659672737121582,0.314519315958023,0.2210067361593246,293.1081237792969,297.1499938964844,293.1499938964844,0.2263670712709427,-4636.0048828125,304.145263671875,0.8612865805625916,0.3093419075012207,0.2943781316280365,293.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4522693157196045,0.050000000745058,0.2354756295680999,291.12579345703125,291.1499938964844,267.79998779296875,266.4096069335937,282.6806335449219,293.57086181640625,291.1259765625,1.0,0.2767785191535949,0.819537878036499,0.819537878036499,1.0,1.0,-1.130648851394653,0.4780457317829132,0.6526030898094177,0.2183734029531479,0.0,0.0,0.4442006647586822,50.85026168823242,61.0,1.8992021083831787,-9628.7001953125,208.69151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,306.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.021484375,18000.0,0.0,0.0,0.2154425084590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669185638427734,0.3669234812259674,-4.910226834908826e-06,0.0,0.0002186467463616,0.0,0.0,18.125356674194336,0.0,0.0,0.0,0.3271636366844177,4.0,0.0,1.0
412560,293.0957336425781,297.1499938964844,293.1499938964844,0.0970947593450546,-2237.37890625,304.14532470703125,0.6865928769111633,0.1558547168970108,0.1420778781175613,293.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4491695761680603,0.050000000745058,0.0497011914849281,293.0965576171875,297.1499938964844,293.1499938964844,0.2315329313278198,-3486.10791015625,304.14453125,0.8626117706298828,0.3149996101856231,0.2213880866765976,293.1086730957031,297.1499938964844,293.1499938964844,0.2267991751432418,-4642.99169921875,304.14532470703125,0.8579353094100952,0.3097649216651916,0.2948388457298279,293.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4491695761680603,0.050000000745058,0.2357610464096069,291.1265563964844,291.1499938964844,267.7900085449219,266.40008544921875,282.66900634765625,293.5582580566406,291.1267395019531,1.0,0.2788688838481903,0.8193584680557251,0.8193584680557251,1.0,1.0,-1.1326285600662231,0.4788869023323059,0.6537416577339172,0.2189188599586486,0.0,0.0,0.4456852078437805,52.402809143066406,64.0,2.074986934661865,-9659.8564453125,212.33680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459411621094,306.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.775390625,18000.0,0.0,0.0,0.2163280546665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689723908901214,0.3689773082733154,-4.918931153952144e-06,0.0,0.0002195454726461,0.0,0.0,18.27618408203125,0.0,0.0,0.0,0.3277696967124939,4.0,0.0,1.0
412620,293.0982666015625,297.1499938964844,293.1499938964844,0.0978472381830215,-2251.27490234375,304.1456298828125,0.6818205118179321,0.1567188501358032,0.1429762542247772,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4433682262897491,0.050000000745058,0.0498220585286617,293.0986022949219,297.1499938964844,293.1499938964844,0.2324891984462738,-3497.453857421875,304.1447448730469,0.8562422394752502,0.3159367144107818,0.2221347093582153,293.1097412109375,297.1499938964844,293.1499938964844,0.2276496142148971,-4656.736328125,304.1454772949219,0.851585328578949,0.3105980157852173,0.2957484126091003,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4433682262897491,0.050000000745058,0.2363343983888626,291.1282043457031,291.1499938964844,267.7699890136719,266.38116455078125,282.6465148925781,293.53436279296875,291.12841796875,1.0,0.2830055654048919,0.8189995288848877,0.8189995288848877,1.0,1.0,-1.1365281343460083,0.4805445969104767,0.6559835076332092,0.2199912071228027,0.0,0.0,0.4484800100326538,55.5204963684082,67.0,2.2972829341888428,-9720.859375,219.6673278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337341308594,306.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.44921875,18000.0,0.0,0.0,0.2180930376052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728768825531006,0.3728818297386169,-4.935689503327012e-06,0.0,0.0002213367115473,0.0,0.0,18.56546211242676,0.0,0.0,0.0,0.3289296329021454,4.0,0.0,1.0
412680,293.0982666015625,297.1499938964844,293.1499938964844,0.0978472381830215,-2251.27490234375,304.1456298828125,0.6818205118179321,0.1567188501358032,0.1429762542247772,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4433682262897491,0.050000000745058,0.0498220585286617,293.0986022949219,297.1499938964844,293.1499938964844,0.2324891984462738,-3497.453857421875,304.1447448730469,0.8562422394752502,0.3159367144107818,0.2221347093582153,293.1097412109375,297.1499938964844,293.1499938964844,0.2276496142148971,-4656.736328125,304.1454772949219,0.851585328578949,0.3105980157852173,0.2957484126091003,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4433682262897491,0.050000000745058,0.2363343983888626,291.1282043457031,291.1499938964844,267.7699890136719,266.38116455078125,282.6465148925781,293.53436279296875,291.12841796875,1.0,0.2830055654048919,0.8189995288848877,0.8189995288848877,1.0,1.0,-1.1365281343460083,0.4805445969104767,0.6559835076332092,0.2199912071228027,0.0,0.0,0.4484800100326538,55.5204963684082,67.0,2.2972829341888428,-9720.859375,219.6673278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337341308594,306.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.44921875,18000.0,0.0,0.0,0.2180930376052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728768825531006,0.3728818297386169,-4.935689503327012e-06,0.0,0.0002213367115473,0.0,0.0,18.56546211242676,0.0,0.0,0.0,0.3289296329021454,4.0,0.0,1.0
412740,293.1006164550781,297.1499938964844,293.1499938964844,0.0985742509365081,-2264.689208984375,304.1458740234375,0.677323043346405,0.1575510799884796,0.1438453793525695,293.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4380727708339691,0.050000000745058,0.049943346530199,293.1005554199219,297.1499938964844,293.1499938964844,0.2334160357713699,-3508.444091796875,304.1449584960937,0.8503047823905945,0.3168430924415588,0.2228600978851318,293.1107482910156,297.1499938964844,293.1499938964844,0.2284839004278183,-4670.21240234375,304.1455993652344,0.8456776738166809,0.3114145696163177,0.2966425716876983,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4380727708339691,0.050000000745058,0.236909732222557,291.1299133300781,291.1499938964844,267.75,266.3623046875,282.6249389648437,293.5121154785156,291.130126953125,1.0,0.2870798707008362,0.8186406493186951,0.8186406493186951,1.0,1.0,-1.1403515338897705,0.4821712672710418,0.6581802368164062,0.2210391759872436,0.0,0.0,0.4510436654090881,58.64774703979492,55.0,2.363210201263428,-9780.2041015625,227.03729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283020019531,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.263671875,18000.0,0.0,0.0,0.2198251038789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764977753162384,0.3765027225017547,-4.951474238623632e-06,0.0,0.0002230945392511,0.0,0.0,18.83672332763672,0.0,0.0,0.0,0.3300144672393799,4.0,0.0,1.0
412800,293.1006164550781,297.1499938964844,293.1499938964844,0.0985742509365081,-2264.689208984375,304.1458740234375,0.677323043346405,0.1575510799884796,0.1438453793525695,293.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4380727708339691,0.050000000745058,0.049943346530199,293.1005554199219,297.1499938964844,293.1499938964844,0.2334160357713699,-3508.444091796875,304.1449584960937,0.8503047823905945,0.3168430924415588,0.2228600978851318,293.1107482910156,297.1499938964844,293.1499938964844,0.2284839004278183,-4670.21240234375,304.1455993652344,0.8456776738166809,0.3114145696163177,0.2966425716876983,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4380727708339691,0.050000000745058,0.236909732222557,291.1299133300781,291.1499938964844,267.75,266.3623046875,282.6249389648437,293.5121154785156,291.130126953125,1.0,0.2870798707008362,0.8186406493186951,0.8186406493186951,1.0,1.0,-1.1403515338897705,0.4821712672710418,0.6581802368164062,0.2210391759872436,0.0,0.0,0.4510436654090881,58.64774703979492,55.0,2.363210201263428,-9780.2041015625,227.03729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283020019531,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.263671875,18000.0,0.0,0.0,0.2198251038789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764977753162384,0.3765027225017547,-4.951474238623632e-06,0.0,0.0002230945392511,0.0,0.0,18.83672332763672,0.0,0.0,0.0,0.3300144672393799,4.0,0.0,1.0
412860,293.1026306152344,297.1499938964844,293.1499938964844,0.0991556644439697,-2275.348876953125,304.1462707519531,0.6805136799812317,0.1583938151597976,0.1445533782243728,293.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4398325085639953,0.050000000745058,0.0499017275869846,293.10211181640625,297.1499938964844,293.1499938964844,0.2341684252023697,-3517.276123046875,304.1453857421875,0.8533525466918945,0.3177819848060608,0.2234686911106109,293.1115417480469,297.1499938964844,293.1499938964844,0.2291411459445953,-4680.703125,304.1459655761719,0.8486034274101257,0.312242180109024,0.2973732948303222,293.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4398325085639953,0.050000000745058,0.2367123216390609,291.13287353515625,291.1499938964844,267.7300109863281,266.34356689453125,282.6050720214844,293.4919128417969,291.1333923339844,1.0,0.2856250703334808,0.8182734847068787,0.8182734847068787,1.0,1.0,-1.142522931098938,0.483076274394989,0.659446656703949,0.2216350883245468,0.0,0.0,0.4531687498092651,57.62645721435547,43.0,4.756357669830322,-9830.4638671875,225.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73046875,306.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.681640625,18000.0,0.0,0.0,0.2214889526367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797074556350708,0.3797124028205871,-4.966025244357297e-06,0.0,0.0002247831289423,0.0,0.0,19.080869674682617,0.0,0.0,0.0,0.3309850990772247,4.0,0.0,1.0
412920,293.1026306152344,297.1499938964844,293.1499938964844,0.0991556644439697,-2275.348876953125,304.1462707519531,0.6805136799812317,0.1583938151597976,0.1445533782243728,293.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4398325085639953,0.050000000745058,0.0499017275869846,293.10211181640625,297.1499938964844,293.1499938964844,0.2341684252023697,-3517.276123046875,304.1453857421875,0.8533525466918945,0.3177819848060608,0.2234686911106109,293.1115417480469,297.1499938964844,293.1499938964844,0.2291411459445953,-4680.703125,304.1459655761719,0.8486034274101257,0.312242180109024,0.2973732948303222,293.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4398325085639953,0.050000000745058,0.2367123216390609,291.13287353515625,291.1499938964844,267.7300109863281,266.34356689453125,282.6050720214844,293.4919128417969,291.1333923339844,1.0,0.2856250703334808,0.8182734847068787,0.8182734847068787,1.0,1.0,-1.142522931098938,0.483076274394989,0.659446656703949,0.2216350883245468,0.0,0.0,0.4531687498092651,57.62645721435547,43.0,4.756357669830322,-9830.4638671875,225.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73046875,306.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.681640625,18000.0,0.0,0.0,0.2214889526367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797074556350708,0.3797124028205871,-4.966025244357297e-06,0.0,0.0002247831289423,0.0,0.0,19.080869674682617,0.0,0.0,0.0,0.3309850990772247,4.0,0.0,1.0
412980,293.1040954589844,297.1499938964844,293.1499938964844,0.0996587052941322,-2284.521240234375,304.14666748046875,0.69020676612854,0.1592980623245239,0.1451904624700546,293.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4475898444652557,0.050000000745058,0.0497329086065292,293.1028747558594,297.1499938964844,293.1499938964844,0.2348482310771942,-3525.2216796875,304.1457824707031,0.8640563488006592,0.3188376426696777,0.2240574061870575,293.112060546875,297.1499938964844,293.1499938964844,0.2296719998121261,-4689.0869140625,304.1464233398437,0.8590003848075867,0.3131162822246551,0.2980161309242248,293.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4475898444652557,0.050000000745058,0.2359115183353424,291.1380310058594,291.1499938964844,267.7099914550781,266.3249816894531,282.5869445800781,293.4743347167969,291.1385803222656,1.0,0.2804629802703857,0.8179063200950623,0.8179063200950623,1.0,1.0,-1.1436023712158203,0.4835087358951568,0.6600936055183411,0.2219196259975433,0.0,0.0,0.4544204473495483,53.36817169189453,31.0,6.48943567276001,-9867.515625,217.8936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74322509765625,306.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.2230178713798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818185329437256,0.3818235099315643,-4.976915988663677e-06,0.0,0.0002263347851112,0.0,0.0,19.2469482421875,0.0,0.0,0.0,0.3316459953784942,4.0,0.0,1.0
413040,293.1040954589844,297.1499938964844,293.1499938964844,0.0996587052941322,-2284.521240234375,304.14666748046875,0.69020676612854,0.1592980623245239,0.1451904624700546,293.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4475898444652557,0.050000000745058,0.0497329086065292,293.1028747558594,297.1499938964844,293.1499938964844,0.2348482310771942,-3525.2216796875,304.1457824707031,0.8640563488006592,0.3188376426696777,0.2240574061870575,293.112060546875,297.1499938964844,293.1499938964844,0.2296719998121261,-4689.0869140625,304.1464233398437,0.8590003848075867,0.3131162822246551,0.2980161309242248,293.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4475898444652557,0.050000000745058,0.2359115183353424,291.1380310058594,291.1499938964844,267.7099914550781,266.3249816894531,282.5869445800781,293.4743347167969,291.1385803222656,1.0,0.2804629802703857,0.8179063200950623,0.8179063200950623,1.0,1.0,-1.1436023712158203,0.4835087358951568,0.6600936055183411,0.2219196259975433,0.0,0.0,0.4544204473495483,53.36817169189453,31.0,6.48943567276001,-9867.515625,217.8936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74322509765625,306.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.2230178713798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818185329437256,0.3818235099315643,-4.976915988663677e-06,0.0,0.0002263347851112,0.0,0.0,19.2469482421875,0.0,0.0,0.0,0.3316459953784942,4.0,0.0,1.0
413100,293.1046447753906,297.1499938964844,293.1499938964844,0.0999011844396591,-2288.944091796875,304.1468505859375,0.697171151638031,0.1597717106342315,0.1454975605010986,293.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4536167085170746,0.050000000745058,0.0496156215667724,293.10302734375,297.1499938964844,293.1499938964844,0.2351951003074646,-3529.291748046875,304.1459350585937,0.8720219135284424,0.3194055259227752,0.2243566960096359,293.1121826171875,297.1499938964844,293.1499938964844,0.2299233227968216,-4693.06201171875,304.1466064453125,0.8667541146278381,0.3135707974433899,0.2983214259147644,293.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4536167085170746,0.050000000745058,0.2353551536798477,291.1404724121094,291.1499938964844,267.70001220703125,266.31573486328125,282.578369140625,293.4662780761719,291.1409912109375,1.0,0.276814341545105,0.817722737789154,0.817722737789154,1.0,1.0,-1.1438881158828735,0.4836150407791137,0.6602731347084045,0.2219894379377365,0.0,0.0,0.4548095464706421,50.40275573730469,31.0,6.6172380447387695,-9882.4794921875,212.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542724609375,306.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.2237101346254348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825061023235321,0.3825110793113708,-4.980679932486964e-06,0.0,0.0002270373515784,0.0,0.0,19.30195999145508,0.0,0.0,0.0,0.3318655490875244,4.0,0.0,1.0
413160,293.1050720214844,297.1499938964844,293.1499938964844,0.1001429036259651,-2293.35595703125,304.14697265625,0.7055186033248901,0.1602630168199539,0.1458030641078949,293.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4612067937850952,0.050000000745058,0.0494817793369293,293.10302734375,297.1499938964844,293.1499938964844,0.235549047589302,-3533.454345703125,304.1460266113281,0.8818005919456482,0.3199958801269531,0.2246605455875396,293.1122436523437,297.1499938964844,293.1499938964844,0.2301699966192245,-4696.970703125,304.14678955078125,0.8762969970703125,0.3140356838703155,0.2986204326152801,293.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4612067937850952,0.050000000745058,0.2347202450037002,291.142822265625,291.1499938964844,267.69000244140625,266.3065490722656,282.5700378417969,293.4586181640625,291.1432800292969,1.0,0.2725811600685119,0.8175490498542786,0.8175490498542786,1.0,1.0,-1.1440558433532717,0.4836712181568146,0.6603846549987793,0.2220257669687271,0.0,0.0,0.4550548195838928,47.01637268066406,25.0,6.493317604064941,-9895.6923828125,205.6835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684326171875,306.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.2243462353944778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829850554466247,0.3829900622367859,-4.983475719200214e-06,0.0,0.0002276829181937,0.0,0.0,19.34093475341797,0.0,0.0,0.0,0.3320209383964538,4.0,0.0,1.0
413220,293.10565185546875,297.1499938964844,293.1499938964844,0.1006849482655525,-2303.293212890625,304.1470642089844,0.7216248512268066,0.161278948187828,0.1464740484952926,293.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4750627279281616,0.050000000745058,0.0492369569838047,293.1029357910156,297.1499938964844,293.1499938964844,0.2363387942314148,-3542.805908203125,304.1460266113281,0.9020863175392152,0.3212071061134338,0.2253170162439346,293.1123046875,297.1499938964844,293.1499938964844,0.2307231873273849,-4705.83056640625,304.1469421386719,0.8961570858955383,0.3149822354316711,0.2992627322673797,293.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4750627279281616,0.050000000745058,0.2335589230060577,291.1463928222656,291.1499938964844,267.6700134277344,266.28826904296875,282.5534973144531,293.44384765625,291.1466369628906,1.0,0.2648801207542419,0.817201554775238,0.817201554775238,1.0,1.0,-1.144732117652893,0.4839352071285248,0.6607968807220459,0.2221841365098953,0.0,0.0,0.455272763967514,40.82734680175781,25.0,4.681438446044922,-9920.720703125,193.85157775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,306.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.2254387736320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834437131881714,0.3834486901760101,-4.9865552682604175e-06,0.0,0.0002287917013745,0.0,0.0,19.379697799682617,0.0,0.0,0.0,0.3321775197982788,4.0,0.0,1.0
413280,293.10565185546875,297.1499938964844,293.1499938964844,0.1006849482655525,-2303.293212890625,304.1470642089844,0.7216248512268066,0.161278948187828,0.1464740484952926,293.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4750627279281616,0.050000000745058,0.0492369569838047,293.1029357910156,297.1499938964844,293.1499938964844,0.2363387942314148,-3542.805908203125,304.1460266113281,0.9020863175392152,0.3212071061134338,0.2253170162439346,293.1123046875,297.1499938964844,293.1499938964844,0.2307231873273849,-4705.83056640625,304.1469421386719,0.8961570858955383,0.3149822354316711,0.2992627322673797,293.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4750627279281616,0.050000000745058,0.2335589230060577,291.1463928222656,291.1499938964844,267.6700134277344,266.28826904296875,282.5534973144531,293.44384765625,291.1466369628906,1.0,0.2648801207542419,0.817201554775238,0.817201554775238,1.0,1.0,-1.144732117652893,0.4839352071285248,0.6607968807220459,0.2221841365098953,0.0,0.0,0.455272763967514,40.82734680175781,25.0,4.681438446044922,-9920.720703125,193.85157775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,306.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.2254387736320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834437131881714,0.3834486901760101,-4.9865552682604175e-06,0.0,0.0002287917013745,0.0,0.0,19.379697799682617,0.0,0.0,0.0,0.3321775197982788,4.0,0.0,1.0
413340,293.106201171875,297.1499938964844,293.1499938964844,0.1013099402189254,-2314.802978515625,304.1470031738281,0.7343252301216125,0.1622950881719589,0.1472211927175521,293.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4841396808624267,0.050000000745058,0.0490603409707546,293.1029663085937,297.1499938964844,293.1499938964844,0.237234815955162,-3553.480224609375,304.1458435058594,0.9204034209251404,0.322395384311676,0.2260209172964096,293.11236572265625,297.1499938964844,293.1499938964844,0.2313864082098007,-4716.572265625,304.1468505859375,0.9134092330932616,0.3159251511096954,0.2999771535396576,293.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4841396808624267,0.050000000745058,0.232721135020256,291.1476745605469,291.1499938964844,267.6499938964844,266.2701721191406,282.5367736816406,293.42919921875,291.1476745605469,1.0,0.2593995630741119,0.8168541193008423,0.8168541193008423,1.0,1.0,-1.146113395690918,0.4845096170902252,0.6616037487983704,0.2225283831357956,0.0,0.0,0.4554742276668548,36.37548065185547,25.0,1.8526668548583984,-9948.8515625,185.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8483581542969,306.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.2262982577085495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837106227874756,0.3837156295776367,-4.987963166058762e-06,0.0,0.0002296639722771,0.0,0.0,19.400938034057617,0.0,0.0,0.0,0.3322643935680389,4.0,0.0,1.0
413400,293.106201171875,297.1499938964844,293.1499938964844,0.1013099402189254,-2314.802978515625,304.1470031738281,0.7343252301216125,0.1622950881719589,0.1472211927175521,293.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4841396808624267,0.050000000745058,0.0490603409707546,293.1029663085937,297.1499938964844,293.1499938964844,0.237234815955162,-3553.480224609375,304.1458435058594,0.9204034209251404,0.322395384311676,0.2260209172964096,293.11236572265625,297.1499938964844,293.1499938964844,0.2313864082098007,-4716.572265625,304.1468505859375,0.9134092330932616,0.3159251511096954,0.2999771535396576,293.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4841396808624267,0.050000000745058,0.232721135020256,291.1476745605469,291.1499938964844,267.6499938964844,266.2701721191406,282.5367736816406,293.42919921875,291.1476745605469,1.0,0.2593995630741119,0.8168541193008423,0.8168541193008423,1.0,1.0,-1.146113395690918,0.4845096170902252,0.6616037487983704,0.2225283831357956,0.0,0.0,0.4554742276668548,36.37548065185547,25.0,1.8526668548583984,-9948.8515625,185.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8483581542969,306.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.2262982577085495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837106227874756,0.3837156295776367,-4.987963166058762e-06,0.0,0.0002296639722771,0.0,0.0,19.400938034057617,0.0,0.0,0.0,0.3322643935680389,4.0,0.0,1.0
413460,293.10675048828125,297.1499938964844,293.1499938964844,0.1019749715924263,-2327.062255859375,304.1468811035156,0.744818389415741,0.1632892489433288,0.1479982286691665,293.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4907860159873962,0.050000000745058,0.0489340163767337,293.1033020019531,297.1499938964844,293.1499938964844,0.2381623685359954,-3564.537353515625,304.14569091796875,0.9360336661338806,0.3235193490982055,0.2267210036516189,293.1124572753906,297.1499938964844,293.1499938964844,0.2321209162473678,-4728.51123046875,304.14666748046875,0.9286101460456848,0.3168618381023407,0.3007325232028961,293.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4907860159873962,0.050000000745058,0.2321219146251678,291.14727783203125,291.1499938964844,267.6300048828125,266.2522888183594,282.5197448730469,293.4144287109375,291.1471862792969,1.0,0.2554409801959991,0.8165120482444763,0.8165120482444763,1.0,1.0,-1.1479220390319824,0.4852730631828308,0.6626490354537964,0.222984954714775,0.0,0.0,0.455856442451477,33.20315170288086,25.0,-0.2070062160491943,-9981.2421875,179.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,306.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2269627749919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841657638549804,0.3841707706451416,-4.989648004993796e-06,0.0,0.0002303383516846,0.0,0.0,19.43469619750977,0.0,0.0,0.0,0.3323988616466522,4.0,0.0,1.0
413520,293.10675048828125,297.1499938964844,293.1499938964844,0.1019749715924263,-2327.062255859375,304.1468811035156,0.744818389415741,0.1632892489433288,0.1479982286691665,293.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4907860159873962,0.050000000745058,0.0489340163767337,293.1033020019531,297.1499938964844,293.1499938964844,0.2381623685359954,-3564.537353515625,304.14569091796875,0.9360336661338806,0.3235193490982055,0.2267210036516189,293.1124572753906,297.1499938964844,293.1499938964844,0.2321209162473678,-4728.51123046875,304.14666748046875,0.9286101460456848,0.3168618381023407,0.3007325232028961,293.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4907860159873962,0.050000000745058,0.2321219146251678,291.14727783203125,291.1499938964844,267.6300048828125,266.2522888183594,282.5197448730469,293.4144287109375,291.1471862792969,1.0,0.2554409801959991,0.8165120482444763,0.8165120482444763,1.0,1.0,-1.1479220390319824,0.4852730631828308,0.6626490354537964,0.222984954714775,0.0,0.0,0.455856442451477,33.20315170288086,25.0,-0.2070062160491943,-9981.2421875,179.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,306.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2269627749919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841657638549804,0.3841707706451416,-4.989648004993796e-06,0.0,0.0002303383516846,0.0,0.0,19.43469619750977,0.0,0.0,0.0,0.3323988616466522,4.0,0.0,1.0
413580,293.1073303222656,297.1499938964844,293.1499938964844,0.102660447359085,-2339.689453125,304.14678955078125,0.7536758780479431,0.1642672270536422,0.1487911492586136,293.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4959982931613922,0.050000000745058,0.0488415472209453,293.1039123535156,297.1499938964844,293.1499938964844,0.2390818297863006,-3575.4814453125,304.1455993652344,0.9484217166900636,0.3245799541473388,0.2274013459682464,293.11248779296875,297.1499938964844,293.1499938964844,0.2329050451517105,-4741.2607421875,304.146484375,0.9409979581832886,0.3178017735481262,0.3015249371528625,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4959982931613922,0.050000000745058,0.2316832691431045,291.1462097167969,291.1499938964844,267.6099853515625,266.234619140625,282.5025939941406,293.399658203125,291.14605712890625,1.0,0.2525944709777832,0.8161699175834656,0.8161699175834656,1.0,1.0,-1.1500040292739868,0.4861587285995483,0.6638452410697937,0.2235086113214492,0.0,0.0,0.4564295709133148,30.89183235168457,25.0,-1.3687317371368408,-10016.48828125,176.09378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,306.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.2274834066629409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384877473115921,0.3848824501037597,-4.992345111531904e-06,0.0,0.0002308667317265,0.0,0.0,19.487762451171875,0.0,0.0,0.0,0.3326089382171631,4.0,0.0,1.0
413640,293.1073303222656,297.1499938964844,293.1499938964844,0.102660447359085,-2339.689453125,304.14678955078125,0.7536758780479431,0.1642672270536422,0.1487911492586136,293.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4959982931613922,0.050000000745058,0.0488415472209453,293.1039123535156,297.1499938964844,293.1499938964844,0.2390818297863006,-3575.4814453125,304.1455993652344,0.9484217166900636,0.3245799541473388,0.2274013459682464,293.11248779296875,297.1499938964844,293.1499938964844,0.2329050451517105,-4741.2607421875,304.146484375,0.9409979581832886,0.3178017735481262,0.3015249371528625,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4959982931613922,0.050000000745058,0.2316832691431045,291.1462097167969,291.1499938964844,267.6099853515625,266.234619140625,282.5025939941406,293.399658203125,291.14605712890625,1.0,0.2525944709777832,0.8161699175834656,0.8161699175834656,1.0,1.0,-1.1500040292739868,0.4861587285995483,0.6638452410697937,0.2235086113214492,0.0,0.0,0.4564295709133148,30.89183235168457,25.0,-1.3687317371368408,-10016.48828125,176.09378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,306.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.2274834066629409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384877473115921,0.3848824501037597,-4.992345111531904e-06,0.0,0.0002308667317265,0.0,0.0,19.487762451171875,0.0,0.0,0.0,0.3326089382171631,4.0,0.0,1.0
413700,293.10760498046875,297.1499938964844,293.1499938964844,0.1030095517635345,-2346.115234375,304.146728515625,0.7575575709342957,0.1647525429725647,0.1491927951574325,293.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4981842637062073,0.050000000745058,0.0488049499690532,293.1042785644531,297.1499938964844,293.1499938964844,0.2395350337028503,-3580.868896484375,304.14556884765625,0.9534995555877686,0.3250880837440491,0.2277328222990036,293.1125183105469,297.1499938964844,293.1499938964844,0.2333103567361831,-4747.84765625,304.1463928222656,0.9461520910263062,0.3182713687419891,0.301930695772171,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4981842637062073,0.050000000745058,0.2315096706151962,291.1455078125,291.1499938964844,267.6000061035156,266.22589111328125,282.4940185546875,293.3923645019531,291.1453552246094,1.0,0.2514954209327698,0.815998911857605,0.815998911857605,1.0,1.0,-1.1511186361312866,0.4866349399089813,0.6644837260246277,0.2237874567508697,0.0,0.0,0.4568001627922058,29.981277465820312,25.0,-1.7311543226242063,-10034.896484375,174.64866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,306.73046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.2277052402496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853456676006317,0.3853506445884704,-4.9941531869990285e-06,0.0,0.0002310918789589,0.0,0.0,19.52283096313477,0.0,0.0,0.0,0.3327475488185882,4.0,0.0,1.0
413760,293.1078796386719,297.1499938964844,293.1499938964844,0.1033623665571212,-2352.605224609375,304.1466979980469,0.7611144781112671,0.1652366518974304,0.1495977938175201,293.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.500133752822876,0.050000000745058,0.04877345636487,293.1047058105469,297.1499938964844,293.1499938964844,0.239982321858406,-3586.181640625,304.14556884765625,0.9579407572746276,0.3255825042724609,0.228058248758316,293.112548828125,297.1499938964844,293.1499938964844,0.233721986413002,-4754.533203125,304.14630126953125,0.9506967663764954,0.3187406957149505,0.3023412227630615,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.500133752822876,0.050000000745058,0.2313602715730667,291.1447448730469,291.1499938964844,267.5899963378906,266.2171936035156,282.4854431152344,293.3851318359375,291.14459228515625,1.0,0.2505704164505005,0.8158186674118042,0.8158186674118042,1.0,1.0,-1.152271032333374,0.4871277213096618,0.6651433110237122,0.2240736335515976,0.0,0.0,0.4572277665138244,29.200458526611328,28.0,-1.9749552011489868,-10053.6982421875,173.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710998535156,306.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.2279101759195327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858943283557892,0.3858993053436279,-4.996305051463423e-06,0.0,0.0002312998549314,0.0,0.0,19.5640869140625,0.0,0.0,0.0,0.3329103589057922,4.0,0.0,1.0
413820,293.1083068847656,297.1499938964844,293.1499938964844,0.1039315164089202,-2363.069580078125,304.1466064453125,0.7641706466674805,0.1659825593233108,0.1502492427825927,293.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5014564394950867,0.050000000745058,0.0487526953220367,293.1054992675781,297.1499938964844,293.1499938964844,0.2406806945800781,-3594.47607421875,304.1455383300781,0.9612892866134644,0.3263168931007385,0.2285630851984024,293.11260986328125,297.1499938964844,293.1499938964844,0.2343897968530655,-4765.380859375,304.1461181640625,0.9541496634483336,0.3194657862186432,0.3030043542385101,293.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5014564394950867,0.050000000745058,0.2312618046998977,291.14337158203125,291.1499938964844,267.5744934082031,266.2038879394531,282.47216796875,293.37408447265625,291.1431579589844,1.0,0.2502272427082062,0.8155392408370972,0.8155392408370972,1.0,1.0,-1.1543116569519043,0.4880048036575317,0.6663068532943726,0.2245811522006988,0.0,0.0,0.4580203890800476,28.704185485839844,28.0,-2.4853031635284424,-10084.2861328125,173.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,306.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4453125,18000.0,0.0,0.0,0.2282094359397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869121074676513,0.3869170844554901,-5.000350483896909e-06,0.0,0.0002316035679541,0.0,0.0,19.640928268432617,0.0,0.0,0.0,0.3332134783267975,4.0,0.0,1.0
413880,293.1083984375,297.1499938964844,293.1499938964844,0.1041005626320838,-2366.1767578125,304.1465759277344,0.7646104693412781,0.1661975681781768,0.1504417210817337,293.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5015336871147156,0.050000000745058,0.0487514957785606,293.1057434082031,297.1499938964844,293.1499938964844,0.2408827543258667,-3596.87548828125,304.1455383300781,0.9616493582725524,0.3265213668346405,0.2287074774503708,293.11260986328125,297.1499938964844,293.1499938964844,0.2345896065235138,-4768.62646484375,304.1460876464844,0.954528272151947,0.3196754157543182,0.3032009303569793,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5015336871147156,0.050000000745058,0.2312561124563217,291.14288330078125,291.1499938964844,267.57000732421875,266.2000427246094,282.4682922363281,293.37091064453125,291.1426696777344,1.0,0.2502874732017517,0.8154581785202026,0.8154581785202026,1.0,1.0,-1.154943585395813,0.4882770478725433,0.666666567325592,0.2247385382652282,0.0,0.0,0.4582913517951965,28.682891845703125,31.0,-2.6617887020111084,-10093.4990234375,173.25576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,306.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.75,18000.0,0.0,0.0,0.2282950282096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387256771326065,0.3872617781162262,-5.001714725949569e-06,0.0,0.0002316904283361,0.0,0.0,19.666969299316406,0.0,0.0,0.0,0.3333161771297455,4.0,0.0,1.0
