time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413940,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.7646997570991516,0.0,0.1513088345527649,293.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.5006122589111328,0.0,0.0487658567726612,293.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9607585668563844,0.0,0.2293306738138198,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.9536770582199096,0.0,0.3040893673896789,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.5006122589111328,0.0,0.2313242256641388,291.1405944824219,294.1499938964844,267.54998779296875,266.18316650390625,282.4512023925781,293.3570861816406,291.140380859375,0.0,0.0,0.8150976896286011,0.8150976896286011,1.0,1.0,-1.1578978300094604,0.4895527958869934,0.6683449745178223,0.2254722863435745,0.0,0.0,0.0,29.08897018432617,60.0,-3.0785012245178223,-10136.208984375,174.94790649414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,306.7891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890910744667053,0.3890960812568664,-5.009063443139894e-06,0.0,0.0,0.0,0.0,19.806171417236328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.7646997570991516,0.0,0.1513088345527649,293.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.5006122589111328,0.0,0.0487658567726612,293.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9607585668563844,0.0,0.2293306738138198,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.9536770582199096,0.0,0.3040893673896789,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.5006122589111328,0.0,0.2313242256641388,291.1405944824219,294.1499938964844,267.54998779296875,266.18316650390625,282.4512023925781,293.3570861816406,291.140380859375,0.0,0.0,0.8150976896286011,0.8150976896286011,1.0,1.0,-1.1578978300094604,0.4895527958869934,0.6683449745178223,0.2254722863435745,0.0,0.0,0.0,29.08897018432617,60.0,-3.0785012245178223,-10136.208984375,174.94790649414062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,306.7891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890910744667053,0.3890960812568664,-5.009063443139894e-06,0.0,0.0,0.0,0.0,19.806171417236328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0006749022868461,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0003059577429667,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0009343455312773,292.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0012415293604135,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0014513317728415,291.23583984375,294.1499938964844,267.5289001464844,266.16552734375,275.3701171875,274.0152282714844,291.14373779296875,0.0,0.0,0.4182339310646057,0.4182339310646057,1.0,1.0,-0.0055305575951933,0.0231087729334831,-0.0175782162696123,-0.1027967929840087,0.0,0.0,0.0,0.0,60.0,-447.48968505859375,-0.0,-2.084936113533331e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.638832299087573e-18,-2.639925211471909e-18,1.0928607865215993e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0006749022868461,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0003059577429667,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0009343455312773,292.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0012415293604135,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0014513317728415,291.23583984375,294.1499938964844,267.5289001464844,266.16552734375,275.3701171875,274.0152282714844,291.14373779296875,0.0,0.0,0.4182339310646057,0.4182339310646057,1.0,1.0,-0.0055305575951933,0.0231087729334831,-0.0175782162696123,-0.1027967929840087,0.0,0.0,0.0,0.0,60.0,-447.48968505859375,-0.0,-2.084936113533331e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.638832299087573e-18,-2.639925211471909e-18,1.0928607865215993e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.0001445020170649,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0001401178305968,292.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001245771854883,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,0.0001679680717643,292.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0006646586698479,291.2354736328125,294.1499938964844,267.5175476074219,266.15606689453125,275.1951599121094,269.6825561523437,291.1376037597656,0.0,0.0,0.2063654214143753,0.2063654214143753,1.0,1.0,-0.0014902203110978,0.0054362136870622,-0.0039459932595491,-0.1201834827661514,0.0,0.0,0.0,0.0,60.0,-192.4716339111328,-0.0,-1.514186465101375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6569815458785158e-20,-1.8681452466268184e-20,2.1116374113798094e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001286167971557,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0001351560786133,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0001003203797154,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,0.0001358093868475,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0006411222857423,291.2352294921875,294.1499938964844,267.5057067871094,266.1462097167969,275.0996398925781,268.2260437011719,291.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692395295947,1.7224208193056256e-07,0.0013690673513337,-0.1257325261831283,0.0,0.0,0.0,0.0,60.0,-84.32786560058594,-0.0,-1.27835022567524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.077094447666619e-21,-7.629695865926052e-21,2.5526012163110413e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,0.0001282882876694,293.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0001350842794636,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,9.978760499507187e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,0.0001351039682049,292.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0006407816545106,291.2350158691406,294.1499938964844,267.49334716796875,266.1359558105469,275.0073547363281,267.73779296875,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.8768963978318425e-08,0.0013668641913682,-0.1258652806282043,0.0,0.0,0.0,0.0,60.0,-44.65837860107422,-0.0,-1.27391828641521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.943313735560722e-21,-7.546919643533929e-21,2.603606109921599e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0001283192104892,293.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.000135123860673,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,9.98045870801434e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,0.0001351273531327,292.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0006409694324247,291.2347717285156,294.1499938964844,267.4804992675781,266.1252746582031,274.916015625,267.5686340332031,291.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672708300873,4.881967186065594e-08,0.0013672220520675,-0.1259940266609192,0.0,0.0,0.0,0.0,60.0,-30.27555656433105,-0.0,-1.2745854860440886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9382298867471445e-21,7.542284524046791e-21,-2.6040546372996456e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,0.0001283954043174,293.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0001352043473161,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859130859375,0.0,0.0,9.986360964830963e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.000135207286803,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0006413512164726,291.2342834472656,294.1499938964844,267.4533996582031,266.10284423828125,274.73614501953125,267.47381591796875,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,0.0,60.0,-23.184118270874023,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938190304862365e-21,7.542320874757302e-21,-2.604130973791722e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,0.0001283954043174,293.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0001352043473161,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859130859375,0.0,0.0,9.986360964830963e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.000135207286803,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0006413512164726,291.2342834472656,294.1499938964844,267.4533996582031,266.10284423828125,274.73614501953125,267.47381591796875,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,0.0,60.0,-23.184118270874023,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938190304862365e-21,7.542320874757302e-21,-2.604130973791722e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001284659228986,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001352786493953,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,9.991845581680536e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0001352815452264,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0006417036638595,291.2337341308594,294.1499938964844,267.4245300292969,266.0790100097656,274.5598449707031,267.4383850097656,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,0.0,60.0,-22.275671005249023,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001284659228986,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001352786493953,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,9.991845581680536e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0001352815452264,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0006417036638595,291.2337341308594,294.1499938964844,267.4245300292969,266.0790100097656,274.5598449707031,267.4383850097656,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,0.0,60.0,-22.275671005249023,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0001285309408558,293.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001353471452603,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,9.996900917030872e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,0.0001353499974356,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0006420285790227,291.233154296875,294.1499938964844,267.3940124511719,266.0538024902344,274.386962890625,267.40777587890625,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,0.0,60.0,-22.177148818969727,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0001285309408558,293.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001353471452603,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,9.996900917030872e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,0.0001353499974356,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0006420285790227,291.233154296875,294.1499938964844,267.3940124511719,266.0538024902344,274.386962890625,267.40777587890625,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,0.0,60.0,-22.177148818969727,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001285902399104,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001354096311843,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,0.0001000151314656,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0001354124397039,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0006423250306397,291.2325439453125,294.1499938964844,267.3619079589844,266.0273742675781,274.21746826171875,267.37628173828125,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,0.0,60.0,-22.184127807617188,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001285902399104,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001354096311843,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,0.0001000151314656,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0001354124397039,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0006423250306397,291.2325439453125,294.1499938964844,267.3619079589844,266.0273742675781,274.21746826171875,267.37628173828125,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,0.0,60.0,-22.184127807617188,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0001286174810957,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001354383275611,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.0001000363117782,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310119628906,0.0,0.0,0.0001354411069769,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0006424611201509,291.2322082519531,294.1499938964844,267.3453063964844,266.01373291015625,274.1339111328125,267.3599853515625,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,0.0,60.0,-22.19372940063477,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0001286429760511,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001354651903966,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.0001000561314867,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001354679407086,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0006425885367207,291.2318420410156,294.1499938964844,267.328369140625,265.9997863769531,274.0511779785156,267.3433532714844,291.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,0.0,60.0,-22.2041072845459,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556213378906,0.0,0.0,0.0001286883634747,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001355130225419,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,0.0001000914271571,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,0.0001355157291982,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0006428154301829,291.2310791015625,294.1499938964844,267.2934875488281,265.9711608886719,273.8880310058594,267.3090515136719,291.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,0.0,60.0,-22.22514915466309,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556213378906,0.0,0.0,0.0001286883634747,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001355130225419,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,0.0001000914271571,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,0.0001355157291982,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0006428154301829,291.2310791015625,294.1499938964844,267.2934875488281,265.9711608886719,273.8880310058594,267.3090515136719,291.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,0.0,60.0,-22.22514915466309,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.0,0.0,0.0001287258346565,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001355525164399,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001001205673674,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918884277344,0.0,0.0,0.0001355551794404,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0006430028006434,291.2302551269531,294.1499938964844,267.2574157714844,265.9415588378906,273.7279357910156,267.2734680175781,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,0.0,60.0,-22.245758056640625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.0,0.0,0.0001287258346565,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0001355525164399,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001001205673674,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918884277344,0.0,0.0,0.0001355551794404,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0006430028006434,291.2302551269531,294.1499938964844,267.2574157714844,265.9415588378906,273.7279357910156,267.2734680175781,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,0.0,60.0,-22.245758056640625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0001287549530388,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001355832064291,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0001001432028715,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0001355858257738,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0006431483780033,291.2293395996094,294.1499938964844,267.22021484375,265.9110717773437,273.5707702636719,267.2367553710937,290.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,0.0,60.0,-22.265743255615234,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0001287549530388,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001355832064291,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0001001432028715,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0001355858257738,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0006431483780033,291.2293395996094,294.1499938964844,267.22021484375,265.9110717773437,273.5707702636719,267.2367553710937,290.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,0.0,60.0,-22.265743255615234,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77215576171875,0.0,0.0,0.0001287753984797,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001356047723675,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001001591008389,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.0001356073480565,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0006432507070712,291.2283630371094,294.1499938964844,267.1820068359375,265.8797912597656,273.4164733886719,267.198974609375,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,0.0,60.0,-22.28507804870605,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77215576171875,0.0,0.0,0.0001287753984797,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001356047723675,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001001591008389,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.0001356073480565,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0006432507070712,291.2283630371094,294.1499938964844,267.1820068359375,265.8797912597656,273.4164733886719,267.198974609375,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,0.0,60.0,-22.28507804870605,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75860595703125,0.0,0.0,0.0001287823251914,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0001356120774289,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001001644777716,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,0.000135614638566,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0006432853406295,291.2278137207031,294.1499938964844,267.1625671386719,265.8638610839844,273.3403625488281,267.17974853515625,290.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,0.0,60.0,-22.29449462890625,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.00012878702546,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001356170541839,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,0.0001001681375782,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465393066406,0.0,0.0,0.0001356195862172,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0006433089147321,291.2272644042969,294.1499938964844,267.1429138183594,265.8478088378906,273.26495361328125,267.1602783203125,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,0.0,60.0,-22.30373954772949,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,0.0001287898048758,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.0001356200227746,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001001702912617,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001356225111521,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0006433230009861,291.22607421875,294.1499938964844,267.10302734375,265.8152160644531,273.1161499023437,267.1207275390625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,0.0,60.0,-22.32170486450196,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,0.0001287898048758,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.0001356200227746,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001001702912617,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001356225111521,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0006433230009861,291.22607421875,294.1499938964844,267.10302734375,265.8152160644531,273.1161499023437,267.1207275390625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,0.0,60.0,-22.32170486450196,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001287857012357,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001356157299596,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,0.0001001670898403,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001356181746814,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0006433026283048,291.22479248046875,294.1499938964844,267.0625,265.7821350097656,272.969970703125,267.0805053710937,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,0.0,60.0,-22.339025497436523,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001287857012357,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001356157299596,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154113769531,0.0,0.0,0.0001001670898403,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001356181746814,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0006433026283048,291.22479248046875,294.1499938964844,267.0625,265.7821350097656,272.969970703125,267.0805053710937,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,0.0,60.0,-22.339025497436523,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001287840859731,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001356140564894,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.0001001658238237,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,0.0001356164575554,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0006432947120629,291.223388671875,294.1499938964844,267.0213928222656,265.7486267089844,272.82635498046875,267.0396423339844,290.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,0.0,60.0,-22.35672950744629,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001287840859731,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001356140564894,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.0001001658238237,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,0.0001356164575554,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0006432947120629,291.223388671875,294.1499938964844,267.0213928222656,265.7486267089844,272.82635498046875,267.0396423339844,290.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,0.0,60.0,-22.35672950744629,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405639648437,0.0,0.0,0.000128783067339,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001356130087515,291.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001001650307443,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,0.0001356153807137,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0006432897644117,291.22186279296875,294.1499938964844,266.9798583984375,265.7147827148437,272.68524169921875,266.9983215332031,290.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,0.0,60.0,-22.375368118286133,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405639648437,0.0,0.0,0.000128783067339,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001356130087515,291.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001001650307443,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,0.0001356153807137,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0006432897644117,291.22186279296875,294.1499938964844,266.9798583984375,265.7147827148437,272.68524169921875,266.9983215332031,290.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,0.0,60.0,-22.375368118286133,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278686523437,0.0,0.0,0.0001287816121475,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0001356114953523,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,0.000100163895695,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001356138382107,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0006432825466617,291.2210693359375,294.1499938964844,266.958984375,265.69775390625,272.6155700683594,266.9774780273437,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,0.0,60.0,-22.384876251220703,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.000128778949147,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001356087013846,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001001618147711,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,0.000135611029691,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0006432692753151,291.2202453613281,294.1499938964844,266.93798828125,265.6806945800781,272.5465087890625,266.9565734863281,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,0.0,60.0,-22.39439392089844,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001287683699047,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0001355975982733,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001001535783871,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,0.0001355998829239,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0006432165973819,291.2184753417969,294.1499938964844,266.8959045410156,265.6464538574219,272.4101257324219,266.9145812988281,290.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,0.0,60.0,-22.41311264038086,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
