time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416280,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001287683699047,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0001355975982733,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001001535783871,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,0.0001355998829239,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0006432165973819,291.2184753417969,294.1499938964844,266.8959045410156,265.6464538574219,272.4101257324219,266.9145812988281,290.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,0.0,60.0,-22.41311264038086,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001287486375076,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001355768326902,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0001001382188405,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001355790736852,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0006431181682273,291.21661376953125,294.1499938964844,266.85369873046875,265.6121826171875,272.27606201171875,266.8724365234375,290.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,0.0,60.0,-22.430896759033203,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001287486375076,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001355768326902,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0001001382188405,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001355790736852,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0006431181682273,291.21661376953125,294.1499938964844,266.85369873046875,265.6121826171875,272.27606201171875,266.8724365234375,290.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,0.0,60.0,-22.430896759033203,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001287178747588,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001355444692308,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001001142882159,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,0.0001355466811219,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0006429646164178,291.214599609375,294.1499938964844,266.8114929199219,265.57794189453125,272.14422607421875,266.83026123046875,290.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,0.0,60.0,-22.44723320007324,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001287178747588,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001355444692308,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001001142882159,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,0.0001355466811219,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0006429646164178,291.214599609375,294.1499938964844,266.8114929199219,265.57794189453125,272.14422607421875,266.83026123046875,290.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,0.0,60.0,-22.44723320007324,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,0.0001286751794395,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001354995474684,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0001000810734694,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,0.0001355017011519,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0006427514599636,291.2124328613281,294.1499938964844,266.7694091796875,265.5438537597656,272.0146179199219,266.7881164550781,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,0.0,60.0,-22.46175575256348,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,0.0001286751794395,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001354995474684,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0001000810734694,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,0.0001355017011519,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0006427514599636,291.2124328613281,294.1499938964844,266.7694091796875,265.5438537597656,272.0146179199219,266.7881164550781,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,0.0,60.0,-22.46175575256348,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052795410156,0.0,0.0,0.0001286493352381,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001354723499389,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0001000609772745,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,0.0001354744890704,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.000642622471787,291.2113342285156,294.1499938964844,266.7484436035156,265.52685546875,271.9506225585937,266.7671203613281,290.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,0.0,60.0,-22.46826934814453,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001286206097574,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.000135442111059,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.0001000386255327,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0001354442356387,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0006424790481105,291.2101745605469,294.1499938964844,266.7275390625,265.50994873046875,271.8871765136719,266.7461853027344,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,0.0,60.0,-22.474266052246094,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001285551261389,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0001353731786366,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,9.998768655350432e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,0.0001353752741124,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0006421520956791,291.207763671875,294.1499938964844,266.6860046386719,265.4764099121094,271.7618713378906,266.7044982910156,290.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,0.0,60.0,-22.484731674194336,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001285551261389,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0001353731786366,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,9.998768655350432e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,0.0001353752741124,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0006421520956791,291.207763671875,294.1499938964844,266.6860046386719,265.4764099121094,271.7618713378906,266.7044982910156,290.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,0.0,60.0,-22.484731674194336,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0001284804166061,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001352945400867,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,9.992957348003983e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,0.0001352965919068,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0006417790427803,291.2052001953125,294.1499938964844,266.6448974609375,265.4432678222656,271.6386413574219,266.6632385253906,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,0.0,60.0,-22.49325180053711,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0001284804166061,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001352945400867,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,9.992957348003983e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,0.0001352965919068,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0006417790427803,291.2052001953125,294.1499938964844,266.6448974609375,265.4432678222656,271.6386413574219,266.6632385253906,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,0.0,60.0,-22.49325180053711,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001283987512579,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001352085673715,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,9.9866054370068e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,0.0001352105900878,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.000641371239908,291.2025146484375,294.1499938964844,266.6043701171875,265.41064453125,271.5174865722656,266.6224975585937,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,0.0,60.0,-22.500043869018555,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001283987512579,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001352085673715,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,9.9866054370068e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,0.0001352105900878,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.000641371239908,291.2025146484375,294.1499938964844,266.6043701171875,265.41064453125,271.5174865722656,266.6224975585937,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,0.0,60.0,-22.500043869018555,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.0001283127494389,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.000135118025355,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,9.97991519398056e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,0.0001351200044155,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0006409417255781,291.1996765136719,294.1499938964844,266.56451416015625,265.37860107421875,271.3983764648437,266.5823669433594,290.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,0.0,60.0,-22.50542449951172,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.0001283127494389,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.000135118025355,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,9.97991519398056e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,0.0001351200044155,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0006409417255781,291.1996765136719,294.1499938964844,266.56451416015625,265.37860107421875,271.3983764648437,266.5823669433594,290.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,0.0,60.0,-22.50542449951172,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897399902344,0.0,0.0,0.0001282689627259,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0001350719248875,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,9.97650931822136e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001350738893961,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0006407230393961,291.1981811523437,294.1499938964844,266.5448608398437,265.36285400390625,271.3395690917969,266.56256103515625,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,0.0,60.0,-22.507686614990234,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,0.0001282251032534,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001350257516605,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370056152344,0.0,0.0,9.97309762169607e-05,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001350277016172,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.000640504003968,291.1966857910156,294.1499938964844,266.5254211425781,265.3472900390625,271.2812805175781,266.54296875,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,0.0,60.0,-22.509729385375977,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0001281384465983,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.000134934525704,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,9.96635717456229e-05,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0001349364465568,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0006400712882168,291.1935729980469,294.1499938964844,266.4872131347656,265.3167419433594,271.1661376953125,266.50439453125,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,0.0,60.0,-22.513336181640625,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0001281384465983,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.000134934525704,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,9.96635717456229e-05,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0001349364465568,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0006400712882168,291.1935729980469,294.1499938964844,266.4872131347656,265.3167419433594,271.1661376953125,266.50439453125,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,0.0,60.0,-22.513336181640625,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,0.0001280553260585,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001348470250377,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,9.959891758626328e-05,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,0.0001348489022348,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0006396562093868,291.1903076171875,294.1499938964844,266.45001220703125,265.287109375,271.0529479980469,266.4667663574219,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,0.0,60.0,-22.516571044921875,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,0.0001280553260585,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001348470250377,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,9.959891758626328e-05,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,0.0001348489022348,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0006396562093868,291.1903076171875,294.1499938964844,266.45001220703125,265.287109375,271.0529479980469,266.4667663574219,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,0.0,60.0,-22.516571044921875,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,0.0001279812859138,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001347690849797,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,9.9541328381747e-05,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,0.000134770933073,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0006392864743247,291.1868896484375,294.1499938964844,266.413330078125,265.2585144042969,270.941650390625,266.429931640625,290.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,0.0,60.0,-22.520153045654297,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,0.0001279812859138,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001347690849797,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,9.9541328381747e-05,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,0.000134770933073,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0006392864743247,291.1868896484375,294.1499938964844,266.413330078125,265.2585144042969,270.941650390625,266.429931640625,290.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,0.0,60.0,-22.520153045654297,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2910461425781,0.0,0.0,0.0001279214629903,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001347061042906,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,9.949479135684668e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.00013470792328,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0006389877526089,291.1833190917969,294.1499938964844,266.3766784667969,265.23101806640625,270.83221435546875,266.3932800292969,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,0.0,60.0,-22.52573776245117,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2910461425781,0.0,0.0,0.0001279214629903,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001347061042906,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,9.949479135684668e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.00013470792328,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0006389877526089,291.1833190917969,294.1499938964844,266.3766784667969,265.23101806640625,270.83221435546875,266.3932800292969,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,0.0,60.0,-22.52573776245117,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803649902344,0.0,0.0,0.0001278966665267,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001346800127066,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77886962890625,0.0,0.0,9.94755100691691e-05,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,0.0001346818171441,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0006388640031218,291.1814880371094,294.1499938964844,266.3583374023437,265.2176208496094,270.7781982421875,266.3749694824219,290.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,0.0,60.0,-22.52947425842285,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2697448730469,0.0,0.0,0.0001278752024518,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001346574135823,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,9.945880447048694e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001346591889159,292.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0006387567846104,291.1796264648437,294.1499938964844,266.3399963378906,265.2044677734375,270.724609375,266.35662841796875,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,0.0,60.0,-22.533830642700195,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0001278419222217,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001346223871223,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,9.943291661329567e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,0.0001346241479041,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0006385906599462,291.17578125,294.1499938964844,266.3033447265625,265.1788024902344,270.61871337890625,266.32000732421875,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,0.0,60.0,-22.54434585571289,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0001278419222217,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001346223871223,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,9.943291661329567e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,0.0001346241479041,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0006385906599462,291.17578125,294.1499938964844,266.3033447265625,265.1788024902344,270.61871337890625,266.32000732421875,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,0.0,60.0,-22.54434585571289,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,0.0001278209383599,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001346003118669,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471008300781,0.0,0.0,9.941658208845185e-05,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0001346020289929,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0006384859443642,291.1717834472656,294.1499938964844,266.26666259765625,265.1539306640625,270.5145263671875,266.2833251953125,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,0.0,60.0,-22.55722999572754,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,0.0001278209383599,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001346003118669,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471008300781,0.0,0.0,9.941658208845185e-05,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0001346020289929,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0006384859443642,291.1717834472656,294.1499938964844,266.26666259765625,265.1539306640625,270.5145263671875,266.2833251953125,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,0.0,60.0,-22.55722999572754,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001278113777516,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001345902710454,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,9.940914605977014e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356872558594,0.0,0.0,0.0001345919590676,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006384382722899,291.1676330566406,294.1499938964844,266.2300109863281,265.1296691894531,270.4119567871094,266.2466735839844,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,0.0,60.0,-22.572280883789062,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001278113777516,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001345902710454,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,9.940914605977014e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356872558594,0.0,0.0,0.0001345919590676,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006384382722899,291.1676330566406,294.1499938964844,266.2300109863281,265.1296691894531,270.4119567871094,266.2466735839844,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,0.0,60.0,-22.572280883789062,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.0001278122508665,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001345912169199,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.940982272382826e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001345928758382,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0006384427542798,291.163330078125,294.1499938964844,266.1933288574219,265.1059875488281,270.3109741210937,266.21002197265625,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,0.0,60.0,-22.589380264282227,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.0001278122508665,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001345912169199,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.940982272382826e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001345928758382,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0006384427542798,291.163330078125,294.1499938964844,266.1933288574219,265.1059875488281,270.3109741210937,266.21002197265625,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,0.0,60.0,-22.589380264282227,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.000127816281747,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001345954660791,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,9.941295138560236e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,0.0001345971104456,292.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0006384629523381,291.1611328125,294.1499938964844,266.17498779296875,265.09429931640625,270.2610778808594,266.1916809082031,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,0.0,60.0,-22.598651885986328,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,0.0001278224954148,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.000134602014441,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.941778262145816e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001346036588074,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.000638494035229,291.15887451171875,294.1499938964844,266.1566772460937,265.0827331542969,270.2115478515625,266.17333984375,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,0.0,60.0,-22.60835266113281,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001278409181395,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001346214412478,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.94321089820005e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0001346230565104,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006385861779563,291.154296875,294.1499938964844,266.1199951171875,265.0598449707031,270.1136474609375,266.1366577148437,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599372148513,0.0,0.0,0.0,0.0,60.0,-22.62893486022949,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
