time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418680,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001278409181395,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001346214412478,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.94321089820005e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0001346230565104,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006385861779563,291.154296875,294.1499938964844,266.1199951171875,265.0598449707031,270.1136474609375,266.1366577148437,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599372148513,0.0,0.0,0.0,0.0,60.0,-22.62893486022949,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256408691406,0.0,0.0,0.0001278662966797,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.000134648187668,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,9.945184137905017e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001346497738268,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0006387130124494,291.1495361328125,294.1499938964844,266.0833435058594,265.03717041015625,270.0171813964844,266.1000061035156,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408281683921,0.0,0.0,0.0,0.0,60.0,-22.65096092224121,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256408691406,0.0,0.0,0.0001278662966797,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.000134648187668,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,9.945184137905017e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001346497738268,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0006387130124494,291.1495361328125,294.1499938964844,266.0833435058594,265.03717041015625,270.0171813964844,266.1000061035156,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408281683921,0.0,0.0,0.0,0.0,60.0,-22.65096092224121,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.0001278973941225,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001346809440292,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,9.94760193862021e-05,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.0001346825010841,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000638868426904,291.1446533203125,294.1499938964844,266.0466613769531,265.0146789550781,269.9221496582031,266.0633239746094,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,0.0,60.0,-22.67419815063477,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.0001278973941225,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001346809440292,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,9.94760193862021e-05,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.0001346825010841,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000638868426904,291.1446533203125,294.1499938964844,266.0466613769531,265.0146789550781,269.9221496582031,266.0633239746094,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,0.0,60.0,-22.67419815063477,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,0.0001279329298995,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000134718400659,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,9.950366074917838e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001347199286101,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006390460766851,291.1396179199219,294.1499938964844,266.010009765625,264.9921875,269.8284912109375,266.0266418457031,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,0.0,60.0,-22.698415756225582,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,0.0001279329298995,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000134718400659,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,9.950366074917838e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001347199286101,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006390460766851,291.1396179199219,294.1499938964844,266.010009765625,264.9921875,269.8284912109375,266.0266418457031,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,0.0,60.0,-22.698415756225582,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,0.0001279520074604,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001347384968539,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531677246094,0.0,0.0,9.951850370271131e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001347400102531,292.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0006391414208337,291.13702392578125,294.1499938964844,265.9916687011719,264.9809265136719,269.7822265625,266.00830078125,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633307535201,4.8358508308865567e-08,0.0013632824411615,-0.1248141601681709,0.0,0.0,0.0,0.0,60.0,-22.710832595825195,-0.0,-1.2672498428401013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663146972656,0.0,0.0,0.0001279716962017,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001347592333331,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,9.953380504157394e-05,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001347607467323,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006392397917807,291.1344299316406,294.1499938964844,265.97332763671875,264.9696655273437,269.7362670898437,265.9899597167969,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301848053561e-08,0.0013634918723255,-0.1248769387602806,0.0,0.0,0.0,0.0,60.0,-22.72340202331543,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001280124270124,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001348021469311,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,9.956547728506848e-05,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001348036166746,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006394433439709,291.12908935546875,294.1499938964844,265.9366760253906,264.9469909667969,269.645263671875,265.9532775878906,290.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,0.0,60.0,-22.74888229370117,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001280124270124,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001348021469311,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,9.956547728506848e-05,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001348036166746,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006394433439709,291.12908935546875,294.1499938964844,265.9366760253906,264.9469909667969,269.645263671875,265.9532775878906,290.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,0.0,60.0,-22.74888229370117,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,0.0001280539581784,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001348459045402,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.959778253687546e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231689453125,0.0,0.0,0.0001348473597317,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0006396509124897,291.12359619140625,294.1499938964844,265.8999938964844,264.9240417480469,269.5555419921875,265.9165954589844,290.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,0.0,60.0,-22.774694442749023,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,0.0001280539581784,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001348459045402,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.959778253687546e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231689453125,0.0,0.0,0.0001348473597317,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0006396509124897,291.12359619140625,294.1499938964844,265.8999938964844,264.9240417480469,269.5555419921875,265.9165954589844,290.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,0.0,60.0,-22.774694442749023,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,0.0001280951692024,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001348893129033,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,9.962983313016592e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,0.000134890753543,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.000639856851194,291.11798095703125,294.1499938964844,265.86334228515625,264.9007568359375,269.467041015625,265.8799133300781,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,0.0,60.0,-22.800609588623047,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,0.0001280951692024,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001348893129033,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,9.962983313016592e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,0.000134890753543,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.000639856851194,291.11798095703125,294.1499938964844,265.86334228515625,264.9007568359375,269.467041015625,265.8799133300781,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,0.0,60.0,-22.800609588623047,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001281349395867,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001349312224192,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,9.966076322598384e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0001349326194031,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0006400555721484,291.1122131347656,294.1499938964844,265.82666015625,264.87701416015625,269.3797912597656,265.8432006835937,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,0.0,60.0,-22.82642364501953,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001281349395867,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001349312224192,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,9.966076322598384e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0001349326194031,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0006400555721484,291.1122131347656,294.1499938964844,265.82666015625,264.87701416015625,269.3797912597656,265.8432006835937,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,0.0,60.0,-22.82642364501953,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0001281539589399,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001349512458546,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,9.967554797185584e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,0.0001349526428384,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0006401506252586,291.1092834472656,294.1499938964844,265.8083190917969,264.8649597167969,269.3366394042969,265.8248596191406,290.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,0.0,60.0,-22.83922576904297,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001281722215935,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001349704834865,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,9.968975064111874e-05,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,0.0001349718659184,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0006402418948709,291.1062927246094,294.1499938964844,265.7900085449219,264.8527526855469,269.29376220703125,265.8065185546875,290.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,0.0,60.0,-22.8519287109375,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.0001282059820368,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001350060483673,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,9.971600229619072e-05,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0001350074162473,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0006404105806723,291.1002502441406,294.1499938964844,265.7533264160156,264.8278503417969,269.2088928222656,265.76983642578125,290.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,0.0,60.0,-22.876953125,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.0001282059820368,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001350060483673,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,9.971600229619072e-05,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0001350074162473,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0006404105806723,291.1002502441406,294.1499938964844,265.7533264160156,264.8278503417969,269.2088928222656,265.76983642578125,290.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,0.0,60.0,-22.876953125,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001282351731788,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000135036825668,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.973871055990458e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001350381498923,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0006405565072782,291.09405517578125,294.1499938964844,265.7166748046875,264.8022155761719,269.1250915527344,265.7331848144531,290.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,0.0,60.0,-22.90130615234375,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001282351731788,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000135036825668,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.973871055990458e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001350381498923,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0006405565072782,291.09405517578125,294.1499938964844,265.7166748046875,264.8022155761719,269.1250915527344,265.7331848144531,290.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,0.0,60.0,-22.90130615234375,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.000128258820041,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001350617385469,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,9.9757089628838e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,0.0001350630482193,292.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0006406747270375,291.08770751953125,294.1499938964844,265.67999267578125,264.7757873535156,269.0424194335937,265.6965026855469,290.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,0.0,60.0,-22.92477798461914,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.000128258820041,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001350617385469,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,9.9757089628838e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,0.0001350630482193,292.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0006406747270375,291.08770751953125,294.1499938964844,265.67999267578125,264.7757873535156,269.0424194335937,265.6965026855469,290.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,0.0,60.0,-22.92477798461914,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,0.0001282759330933,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001350797683699,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,9.977039735531434e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.0001350810634903,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0006407602340914,291.08123779296875,294.1499938964844,265.6433410644531,264.7484436035156,268.9608459472656,265.6598205566406,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,0.0,60.0,-22.94719123840332,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,0.0001282759330933,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001350797683699,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,9.977039735531434e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.0001350810634903,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0006407602340914,291.08123779296875,294.1499938964844,265.6433410644531,264.7484436035156,268.9608459472656,265.6598205566406,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,0.0,60.0,-22.94719123840332,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0001282817393075,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001350858801743,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,9.977490844903514e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001350871607428,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0006407892797142,291.07794189453125,294.1499938964844,265.625,264.7344055175781,268.9205017089844,265.6414794921875,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,0.0,60.0,-22.95792388916016,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0001282854645978,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001350898237433,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,9.977780428016558e-05,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001350910897599,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0006408079643733,291.0746154785156,294.1499938964844,265.6066589355469,264.7200927734375,268.88043212890625,265.6231384277344,290.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,0.0,60.0,-22.96831703186035,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001282867015106,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001350911479676,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,9.977877198252828e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0001350923994323,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0006408142508007,291.06787109375,294.1499938964844,265.57000732421875,264.690673828125,268.8010559082031,265.58648681640625,290.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,0.0,60.0,-22.988082885742188,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001282867015106,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001350911479676,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,9.977877198252828e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0001350923994323,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0006408142508007,291.06787109375,294.1499938964844,265.57000732421875,264.690673828125,268.8010559082031,265.58648681640625,290.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,0.0,60.0,-22.988082885742188,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001282784505747,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001350824604742,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.977234003599732e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.000135083697387,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0006407730397768,291.0609741210937,294.1499938964844,265.5333251953125,264.6600646972656,268.7226867675781,265.5498046875,290.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,0.0,60.0,-23.006298065185547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001282784505747,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001350824604742,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.977234003599732e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.000135083697387,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0006407730397768,291.0609741210937,294.1499938964844,265.5333251953125,264.6600646972656,268.7226867675781,265.5498046875,290.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,0.0,60.0,-23.006298065185547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001282596931559,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.000135062742629,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,9.975775901693852e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.000135063950438,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0006406795000657,291.053955078125,294.1499938964844,265.4966735839844,264.6282043457031,268.64532470703125,265.5131530761719,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,0.0,60.0,-23.0226993560791,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001282596931559,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.000135062742629,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,9.975775901693852e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.000135063950438,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0006406795000657,291.053955078125,294.1499938964844,265.4966735839844,264.6282043457031,268.64532470703125,265.5131530761719,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,0.0,60.0,-23.0226993560791,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001282293815165,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.000135030815727,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,9.973417036235332e-05,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0001350320089841,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0006405281019397,291.0467834472656,294.1499938964844,265.4599914550781,264.594970703125,268.5689697265625,265.4765014648437,290.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,0.0,60.0,-23.03712272644043,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001282293815165,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.000135030815727,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,9.973417036235332e-05,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0001350320089841,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0006405281019397,291.0467834472656,294.1499938964844,265.4599914550781,264.594970703125,268.5689697265625,265.4765014648437,290.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,0.0,60.0,-23.03712272644043,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950744628906,0.0,0.0,0.0001282094308407,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001350098318653,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,9.971865802071989e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,0.0001350110105704,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0006404285086318,291.0431823730469,294.1499938964844,265.4416809082031,264.57781982421875,268.5311584472656,265.4581604003906,290.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,0.0,60.0,-23.043493270874023,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0001281862787436,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001349854574073,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.970064274966715e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.0001349866215605,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0006403128500096,291.0395202636719,294.1499938964844,265.42333984375,264.5603332519531,268.4936218261719,265.4398498535156,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,0.0,60.0,-23.04932403564453,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0001281291188206,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001349252852378,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.965618664864452e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001349264348391,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0006400274578481,291.0321044921875,294.1499938964844,265.3866577148437,264.5241394042969,268.419189453125,265.4031982421875,290.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,0.0,60.0,-23.05916213989257,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
