time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421080,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0001281291188206,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001349252852378,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.965618664864452e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001349264348391,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0006400274578481,291.0321044921875,294.1499938964844,265.3866577148437,264.5241394042969,268.419189453125,265.4031982421875,290.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,0.0,60.0,-23.05916213989257,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0001280564611079,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001348487858194,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,9.959967428585514e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001348499208688,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.00063966459129,291.0245666503906,294.1499938964844,265.3500061035156,264.4863586425781,268.345703125,265.3665466308594,290.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,0.0,60.0,-23.066301345825195,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0001280564611079,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001348487858194,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,9.959967428585514e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001348499208688,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.00063966459129,291.0245666503906,294.1499938964844,265.3500061035156,264.4863586425781,268.345703125,265.3665466308594,290.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,0.0,60.0,-23.066301345825195,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,0.0001279487914871,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001347354118479,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,9.951592073775828e-05,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001347365177934,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0006391267525032,291.01690673828125,294.1499938964844,265.3133239746094,264.44775390625,268.2731628417969,265.3299255371094,290.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,0.0,60.0,-23.06918716430664,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,0.0001279487914871,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001347354118479,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,9.951592073775828e-05,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001347365177934,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0006391267525032,291.01690673828125,294.1499938964844,265.3133239746094,264.44775390625,268.2731628417969,265.3299255371094,290.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,0.0,60.0,-23.06918716430664,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0001277887640753,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001345669152215,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.412109375,0.0,0.0,9.939145093085244e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0001345679920632,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0006383275031112,291.0091552734375,294.1499938964844,265.27667236328125,264.4091491699219,268.2015686035156,265.2933349609375,290.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,0.0,60.0,-23.06397247314453,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0001277887640753,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001345669152215,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.412109375,0.0,0.0,9.939145093085244e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0001345679920632,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0006383275031112,291.0091552734375,294.1499938964844,265.27667236328125,264.4091491699219,268.2015686035156,265.2933349609375,290.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,0.0,60.0,-23.06397247314453,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065734863281,0.0,0.0,0.0001276896364288,292.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001344625343335,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,9.931435488397256e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001344636111753,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0006378323887474,291.0052185058594,294.1499938964844,265.2583312988281,264.3898620605469,268.1661376953125,265.2750244140625,290.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030454280478814e-08,0.0013604793930426,-0.1239737123250961,0.0,0.0,0.0,0.0,60.0,-23.057836532592773,-0.0,-1.2620421330211684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,0.0001275777613045,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001343447220278,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,9.922733443090692e-05,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.0001343457843177,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.000637273536995,291.0012512207031,294.1499938964844,265.239990234375,264.3705749511719,268.1309509277344,265.2567443847656,290.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593352632597,4.789097118873544e-08,0.0013592874165624,-0.1236162930727005,0.0,0.0,0.0,0.0,60.0,-23.04933738708496,-0.0,-1.2598312082445773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0001273192756343,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001340725575573,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,9.902629244606942e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.0001340736052952,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0006359824910759,290.9932556152344,294.1499938964844,265.2033386230469,264.3320007324219,268.06121826171875,265.2201843261719,290.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,0.0,60.0,-23.026350021362305,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0001273192756343,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001340725575573,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,9.902629244606942e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.0001340736052952,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0006359824910759,290.9932556152344,294.1499938964844,265.2033386230469,264.3320007324219,268.06121826171875,265.2201843261719,290.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,0.0,60.0,-23.026350021362305,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,0.0001270126667805,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001337496942142,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,9.878780838334932e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.0001337507128482,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.000634450931102,290.98516845703125,294.1499938964844,265.1666564941406,264.29345703125,267.992431640625,265.1836242675781,290.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,0.0,60.0,-22.9942626953125,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,0.0001270126667805,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001337496942142,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,9.878780838334932e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.0001337507128482,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.000634450931102,290.98516845703125,294.1499938964844,265.1666564941406,264.29345703125,267.992431640625,265.1836242675781,290.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,0.0,60.0,-22.9942626953125,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0001266599283553,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001333782565779,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,9.851345384959131e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,0.0001333792606601,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0006326889852061,290.9769897460937,294.1499938964844,265.1300048828125,264.2549133300781,267.9245910644531,265.1471252441406,289.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,0.0,60.0,-22.9536075592041,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0001266599283553,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001333782565779,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,9.851345384959131e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,0.0001333792606601,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0006326889852061,290.9769897460937,294.1499938964844,265.1300048828125,264.2549133300781,267.9245910644531,265.1471252441406,289.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,0.0,60.0,-22.9536075592041,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,0.0001262628065887,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.00013296007819,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,9.82045821729116e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001329610677203,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0006307053845375,290.9686889648437,294.1499938964844,265.09332275390625,264.2164001464844,267.8576965332031,265.1106262207031,289.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,0.0,60.0,-22.90464782714844,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,0.0001262628065887,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.00013296007819,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,9.82045821729116e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001329610677203,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0006307053845375,290.9686889648437,294.1499938964844,265.09332275390625,264.2164001464844,267.8576965332031,265.1106262207031,289.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,0.0,60.0,-22.90464782714844,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001260482677025,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.000132734174258,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,9.803771536098792e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0001327351492363,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0006296337232924,290.96453857421875,294.1499938964844,265.07501220703125,264.1971435546875,267.8246154785156,265.0923767089844,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.598428304802837e-08,0.0013429918326437,-0.1187259629368782,0.0,0.0,0.0,0.0,60.0,-22.877065658569336,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,0.000125823818962,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001324978220509,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,9.786314330995084e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,0.0001324987824773,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0006285125855356,290.9603271484375,294.1499938964844,265.0566711425781,264.1778869628906,267.7917785644531,265.0741577148437,289.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,0.0,60.0,-22.847640991210938,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001253465743502,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001319952716585,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,9.749195305630563e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,0.000131996217533,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0006261287489905,290.9518737792969,294.1499938964844,265.0199890136719,264.1393737792969,267.72674560546875,265.0377197265625,289.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,0.0,60.0,-22.78340148925781,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001253465743502,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001319952716585,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,9.749195305630563e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,0.000131996217533,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0006261287489905,290.9518737792969,294.1499938964844,265.0199890136719,264.1393737792969,267.72674560546875,265.0377197265625,289.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,0.0,60.0,-22.78340148925781,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.000124835918541,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000131457534735,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.7094765806105e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,0.0001314584660576,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.000623577972874,290.943359375,294.1499938964844,264.9833374023437,264.10089111328125,267.6626281738281,265.00128173828125,289.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,0.0,60.0,-22.71241950988769,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.000124835918541,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000131457534735,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.7094765806105e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,0.0001314584660576,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.000623577972874,290.943359375,294.1499938964844,264.9833374023437,264.10089111328125,267.6626281738281,265.00128173828125,289.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,0.0,60.0,-22.71241950988769,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001244074228452,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001310063380515,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,9.676149784354492e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.304931640625,0.0,0.0,0.0001310072402702,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0006214376189745,290.9364624023437,294.1499938964844,264.9540100097656,264.07012939453125,267.61199951171875,264.97216796875,289.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,0.0,60.0,-22.651430130004883,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0001242979924427,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001308911014348,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,9.66763836913742e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.0001308920036535,292.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0006208910490386,290.93475341796875,294.1499938964844,264.9466552734375,264.0624389648437,267.59942626953125,264.9648742675781,289.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,0.0,60.0,-22.635719299316406,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460510253906,0.0,0.0,0.0001237401738762,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001303036988247,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,9.624251106288284e-05,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0001303045864915,292.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0006181046483106,290.92608642578125,294.1499938964844,264.9100036621094,264.02398681640625,267.537109375,264.9284973144531,289.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,0.0,60.0,-22.55451202392578,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460510253906,0.0,0.0,0.0001237401738762,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001303036988247,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,9.624251106288284e-05,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0001303045864915,292.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0006181046483106,290.92608642578125,294.1499938964844,264.9100036621094,264.02398681640625,267.537109375,264.9284973144531,289.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,0.0,60.0,-22.55451202392578,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0001234563096659,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.000130004787934,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,9.602173668099569e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,0.0001300056756008,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0006166867678985,290.9217224121094,294.1499938964844,264.89166259765625,264.0047607421875,267.5062866210937,264.9103088378906,289.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205995798111,0.0,0.0,0.0,0.0,60.0,-22.51261711120605,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,0.0001231706555699,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0001297039707424,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,9.579955076333135e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.0001297048438573,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0006152598070912,290.9173278808594,294.1499938964844,264.8733215332031,263.98553466796875,267.4757080078125,264.8921203613281,289.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,0.0,60.0,-22.470155715942383,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001225967571372,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0001290996588068,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.535319259157404e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0001291005173698,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0006123931962065,290.9085388183594,294.1499938964844,264.836669921875,263.9471130371094,267.4151306152344,264.85577392578125,289.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,0.0,60.0,-22.38423156738281,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001225967571372,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0001290996588068,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.535319259157404e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0001291005173698,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0006123931962065,290.9085388183594,294.1499938964844,264.836669921875,263.9471130371094,267.4151306152344,264.85577392578125,289.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,0.0,60.0,-22.38423156738281,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.0001220173726323,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.000128489540657,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.490254888078198e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,0.0001284903846681,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0006094991113059,290.899658203125,294.1499938964844,264.79998779296875,263.90869140625,267.3553771972656,264.8194580078125,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977956808383e-08,0.0013000464532524,-0.105800375342369,0.0,0.0,0.0,0.0,60.0,-22.297203063964844,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.0001220173726323,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.000128489540657,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.490254888078198e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,0.0001284903846681,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0006094991113059,290.899658203125,294.1499938964844,264.79998779296875,263.90869140625,267.3553771972656,264.8194580078125,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977956808383e-08,0.0013000464532524,-0.105800375342369,0.0,0.0,0.0,0.0,60.0,-22.297203063964844,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0001214236472151,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.000127864346723,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.444075840292498e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0001278651616303,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0006065333727747,290.8907470703125,294.1499938964844,264.7633361816406,263.8702697753906,267.2964172363281,264.7831420898437,289.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,0.0,60.0,-22.20832633972168,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0001214236472151,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.000127864346723,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.444075840292498e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0001278651616303,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0006065333727747,290.8907470703125,294.1499938964844,264.7633361816406,263.8702697753906,267.2964172363281,264.7831420898437,289.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,0.0,60.0,-22.20832633972168,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001208087924169,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001272168738069,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.396253881277516e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001272176741622,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0006034621037542,290.8817749023437,294.1499938964844,264.7266540527344,263.8318786621094,267.23828125,264.746826171875,289.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,0.0,60.0,-22.11594581604004,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001208087924169,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001272168738069,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.396253881277516e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001272176741622,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0006034621037542,290.8817749023437,294.1499938964844,264.7266540527344,263.8318786621094,267.23828125,264.746826171875,289.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,0.0,60.0,-22.11594581604004,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001204946747748,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0001268861087737,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.37182194320485e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0001268868945771,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0006018930580466,290.8772888183594,294.1499938964844,264.7083435058594,263.81268310546875,267.20953369140625,264.72869873046875,289.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,0.0,60.0,-22.06833839416504,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0001201772975036,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001265518949367,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.34713680180721e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0001265526807401,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.000600307714194,290.8727722167969,294.1499938964844,264.69000244140625,263.79351806640625,267.1809387207031,264.7105712890625,289.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,0.0,60.0,-22.01997756958008,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001195366494357,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001258772826986,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.297308861277996e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0001258780393982,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.00059710763162,290.8636779785156,294.1499938964844,264.6533203125,263.7551574707031,267.1243591308594,264.67431640625,289.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,0.0,60.0,-21.921531677246094,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
