time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423480,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001195366494357,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001258772826986,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.297308861277996e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0001258780393982,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.00059710763162,290.8636779785156,294.1499938964844,264.6533203125,263.7551574707031,267.1243591308594,264.67431640625,289.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,0.0,60.0,-21.921531677246094,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,0.0001188962414744,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001252029032912,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.24749838304706e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001252036599908,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.0005939086549915,290.8545837402344,294.1499938964844,264.6166687011719,263.716796875,267.0685119628906,264.6381225585937,289.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,0.0,60.0,-21.821992874145508,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,0.0001188962414744,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001252029032912,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.24749838304706e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001252036599908,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,0.0005939086549915,290.8545837402344,294.1499938964844,264.6166687011719,263.716796875,267.0685119628906,264.6381225585937,289.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,0.0,60.0,-21.821992874145508,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.0001182664345833,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001245396997546,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.198513726005332e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001245404419023,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005907627055421,290.8454284667969,294.1499938964844,264.5799865722656,263.678466796875,267.01336669921875,264.6018981933594,289.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,0.0,60.0,-21.72317314147949,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.0001182664345833,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001245396997546,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.198513726005332e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001245404419023,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005907627055421,290.8454284667969,294.1499938964844,264.5799865722656,263.678466796875,267.01336669921875,264.6018981933594,289.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,0.0,60.0,-21.72317314147949,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0001176578734884,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001238988625118,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.151180711342022e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001238995901076,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0005877228686586,290.83624267578125,294.1499938964844,264.5433349609375,263.64013671875,266.9589233398437,264.5657043457031,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,0.0,60.0,-21.627012252807617,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0001176578734884,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001238988625118,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.151180711342022e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001238995901076,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0005877228686586,290.83624267578125,294.1499938964844,264.5433349609375,263.64013671875,266.9589233398437,264.5657043457031,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,0.0,60.0,-21.627012252807617,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001173647906398,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0001235902454936,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.128385136136784e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001235909585375,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0005862589459866,290.83160400390625,294.1499938964844,264.5249938964844,263.6209716796875,266.9319763183594,264.547607421875,289.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,0.0,60.0,-21.5805778503418,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001170809409813,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0001232913346029,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.106307697948068e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001232920476468,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0005848410655744,290.8269958496094,294.1499938964844,264.50665283203125,263.601806640625,266.9051818847656,264.5295104980469,289.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807129623004585e-08,0.001247453619726,-0.0899030044674873,0.0,0.0,0.0,0.0,60.0,-21.53553009033203,-0.0,-1.0610392564558425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.000116545415949,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.000122727418784,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.064655750989914e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001227281172759,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0005821660743094,290.8177185058594,294.1499938964844,264.4700012207031,263.5635070800781,266.85205078125,264.4933166503906,289.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.4139702620450414e-08,0.0012417481048032,-0.0881742909550666,0.0,0.0,0.0,0.0,60.0,-21.45037651062012,-0.0,-1.0513549142388001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.000116545415949,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.000122727418784,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.064655750989914e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001227281172759,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0005821660743094,290.8177185058594,294.1499938964844,264.4700012207031,263.5635070800781,266.85205078125,264.4933166503906,289.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.4139702620450414e-08,0.0012417481048032,-0.0881742909550666,0.0,0.0,0.0,0.0,60.0,-21.45037651062012,-0.0,-1.0513549142388001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001160602041636,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0001222164719365,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.026916814036667e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001222171558765,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0005797423655167,290.8083801269531,294.1499938964844,264.4333190917969,263.5252380371094,266.79949951171875,264.45709228515625,289.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366119772195,3.353497746161338e-08,0.0012365784496068,-0.0866073220968246,0.0,0.0,0.0,0.0,60.0,-21.373628616333008,-0.0,-1.0426187202483561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001160602041636,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0001222164719365,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.026916814036667e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001222171558765,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0005797423655167,290.8083801269531,294.1499938964844,264.4333190917969,263.5252380371094,266.79949951171875,264.45709228515625,289.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366119772195,3.353497746161338e-08,0.0012365784496068,-0.0866073220968246,0.0,0.0,0.0,0.0,60.0,-21.373628616333008,-0.0,-1.0426187202483561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,0.0001156336293206,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001217672834172,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,8.993738447315991e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001217679528053,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0005776115576736,290.79901123046875,294.1499938964844,264.39666748046875,263.4869689941406,266.7474975585937,264.4208374023437,289.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320665409788,3.300333872857664e-08,0.0012320334790274,-0.085229218006134,0.0,0.0,0.0,0.0,60.0,-21.306610107421875,-0.0,-1.0349683066124272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,0.0001156336293206,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001217672834172,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,8.993738447315991e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001217679528053,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0005776115576736,290.79901123046875,294.1499938964844,264.39666748046875,263.4869689941406,266.7474975585937,264.4208374023437,289.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320665409788,3.300333872857664e-08,0.0012320334790274,-0.085229218006134,0.0,0.0,0.0,0.0,60.0,-21.306610107421875,-0.0,-1.0349683066124272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,0.0001152732220361,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0001213877694681,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,8.965706365415826e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001213884170283,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0005758113111369,290.78961181640625,294.1499938964844,264.3599853515625,263.4486999511719,266.6960144042969,264.384521484375,289.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282259995117,3.255416203273853e-08,0.0012281935196369,-0.0840644985437393,0.0,0.0,0.0,0.0,60.0,-21.25085830688477,-0.0,-1.028526526170026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,0.0001152732220361,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0001213877694681,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,8.965706365415826e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0001213884170283,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0005758113111369,290.78961181640625,294.1499938964844,264.3599853515625,263.4486999511719,266.6960144042969,264.384521484375,289.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282259995117,3.255416203273853e-08,0.0012281935196369,-0.0840644985437393,0.0,0.0,0.0,0.0,60.0,-21.25085830688477,-0.0,-1.028526526170026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001151199394371,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001212263596244,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,8.953784708864987e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001212270071846,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.0005750456475652,290.7848815917969,294.1499938964844,264.3416748046875,263.4295654296875,266.6704406738281,264.3663635253906,289.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,0.0,60.0,-21.22753524780273,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,0.000114985879918,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001210851914947,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,8.9433575340081e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.000121085831779,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0005743760266341,290.7801208496094,294.1499938964844,264.3233337402344,263.41046142578125,266.6449890136719,264.3481750488281,289.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,0.0,60.0,-21.20764541625977,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0001147783623309,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001208666726597,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,8.927217277232558e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.000120867305668,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005733394646085,290.7705993652344,294.1499938964844,264.2866516113281,263.3722229003906,266.5943603515625,264.311767578125,289.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,0.0,60.0,-21.17829132080078,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0001147783623309,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001208666726597,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,8.927217277232558e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.000120867305668,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005733394646085,290.7705993652344,294.1499938964844,264.2866516113281,263.3722229003906,266.5943603515625,264.311767578125,289.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,0.0,60.0,-21.17829132080078,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,0.0001146567446994,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001207386085297,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,8.917757804738358e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001207392269861,291.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0005727319512516,290.760986328125,294.1499938964844,264.25,263.3340148925781,266.54412841796875,264.2752990722656,289.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,0.0,60.0,-21.164278030395508,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,0.0001146567446994,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001207386085297,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,8.917757804738358e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001207392269861,291.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0005727319512516,290.760986328125,294.1499938964844,264.25,263.3340148925781,266.54412841796875,264.2752990722656,289.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,0.0,60.0,-21.164278030395508,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001146103459177,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001206897577503,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,8.914148929761723e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001206903689308,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0005725002847611,290.7513122558594,294.1499938964844,264.2169189453125,263.299072265625,266.4942321777344,264.2401123046875,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,0.0,60.0,-21.164270401000977,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001146103459177,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001206897577503,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,8.914148929761723e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001206903689308,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0005725002847611,290.7513122558594,294.1499938964844,264.2169189453125,263.299072265625,266.4942321777344,264.2401123046875,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,0.0,60.0,-21.164270401000977,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001146206996054,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001207006644108,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,8.914953650673851e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001207012683153,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.000572551973164,290.7415771484375,294.1499938964844,264.190673828125,263.2704162597656,266.4447937011719,264.2097473144531,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,0.0,60.0,-21.171693801879883,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001146206996054,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001207006644108,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,8.914953650673851e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001207012683153,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.000572551973164,290.7415771484375,294.1499938964844,264.190673828125,263.2704162597656,266.4447937011719,264.2097473144531,289.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,0.0,60.0,-21.171693801879883,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0001146459617302,292.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0001207272725878,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,8.916918159229681e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001207278692163,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0005726781673729,290.7366638183594,294.1499938964844,264.1799621582031,263.2582702636719,266.4202880859375,264.1968994140625,289.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,0.0,60.0,-21.17739486694336,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.000114683767606,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001207670866278,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,8.919859101297334e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001207676759804,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0005728670512326,290.73175048828125,294.1499938964844,264.1708068847656,263.24755859375,266.3959045410156,264.18560791015625,289.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,0.0,60.0,-21.184215545654297,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0001147943039541,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001208834946737,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,8.928456372814253e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001208840767503,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0005734192673116,290.7218322753906,294.1499938964844,264.15679931640625,263.2301025390625,266.3476867675781,264.1673889160156,289.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,0.0,60.0,-21.20088577270508,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0001147943039541,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001208834946737,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,8.928456372814253e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001208840767503,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0005734192673116,290.7218322753906,294.1499938964844,264.15679931640625,263.2301025390625,266.3476867675781,264.1673889160156,289.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,0.0,60.0,-21.20088577270508,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001149464733316,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0001210437476402,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,8.940291445469484e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001210443224408,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0005741794011555,290.7118225097656,294.1499938964844,264.1481628417969,263.21759033203125,266.3002014160156,264.1549072265625,289.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,0.0,60.0,-21.221221923828125,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001149464733316,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0001210437476402,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,8.940291445469484e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001210443224408,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0005741794011555,290.7118225097656,294.1499938964844,264.1481628417969,263.21759033203125,266.3002014160156,264.1549072265625,289.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,0.0,60.0,-21.221221923828125,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001151338292402,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001212410425068,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,8.95486373337917e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001212416100315,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0005751153221353,290.7017517089844,294.1499938964844,264.1444091796875,263.2095947265625,266.2535705566406,264.147705078125,289.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,0.0,60.0,-21.244428634643555,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001151338292402,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001212410425068,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,8.95486373337917e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001212416100315,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0005751153221353,290.7017517089844,294.1499938964844,264.1444091796875,263.2095947265625,266.2535705566406,264.147705078125,289.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,0.0,60.0,-21.244428634643555,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001153495686594,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001214682270074,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,8.971642819233239e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001214687872561,291.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0005761929787695,290.6915588378906,294.1499938964844,264.1450500488281,263.20562744140625,266.2077941894531,264.145263671875,289.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,0.0,60.0,-21.269664764404297,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001153495686594,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001214682270074,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,8.971642819233239e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001214687872561,291.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0005761929787695,290.6915588378906,294.1499938964844,264.1450500488281,263.20562744140625,266.2077941894531,264.145263671875,289.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,0.0,60.0,-21.269664764404297,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001154659257736,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001215907686855,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,8.980693382909521e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001215913216583,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0005767742404714,290.6864318847656,294.1499938964844,264.1468811035156,263.2050476074219,266.185302734375,264.1457214355469,289.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,0.0,60.0,-21.28278160095215,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.00011558670667,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001217179524246,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,8.990086644189432e-05,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001217185053974,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0005773775628767,290.6812744140625,294.1499938964844,264.1496276855469,263.2052917480469,266.1630554199219,264.1471862792969,289.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,0.0,60.0,-21.296051025390625,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001158381928689,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001219827900058,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.009647328639404e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001219833357026,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0005786338588222,290.6708984375,294.1499938964844,264.1575927734375,263.2081298828125,266.1192626953125,264.1527709960937,289.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,0.0,60.0,-21.32263946533203,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
