time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425880,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001158381928689,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001219827900058,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.009647328639404e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001219833357026,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0005786338588222,290.6708984375,294.1499938964844,264.1575927734375,263.2081298828125,266.1192626953125,264.1527709960937,289.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,0.0,60.0,-21.32263946533203,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0001160972315119,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001222555729327,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.029793727677315e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001222561113536,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0005799278151243,290.6604309082031,294.1499938964844,264.16851806640625,263.2137145996094,266.0765686035156,264.1617126464844,289.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,0.0,60.0,-21.34856986999512,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0001160972315119,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001222555729327,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.029793727677315e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001222561113536,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0005799278151243,290.6604309082031,294.1499938964844,264.16851806640625,263.2137145996094,266.0765686035156,264.1617126464844,289.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,0.0,60.0,-21.34856986999512,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.000116357288789,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001225294254254,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.050020889844744e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001225299638463,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0005812268937006,290.6498718261719,294.1499938964844,264.181884765625,263.2215881347656,266.0350036621094,264.1734924316406,289.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,0.0,60.0,-21.37298583984375,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.000116357288789,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001225294254254,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.050020889844744e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001225299638463,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0005812268937006,290.6498718261719,294.1499938964844,264.181884765625,263.2215881347656,266.0350036621094,264.1734924316406,289.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,0.0,60.0,-21.37298583984375,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001166124202427,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0001227980974363,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.069863881450146e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0001227986213052,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0005825012922286,290.63922119140625,294.1499938964844,264.1972045898437,263.2313232421875,265.9945373535156,264.18756103515625,289.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,0.0,60.0,-21.39513397216797,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001166124202427,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0001227980974363,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.069863881450146e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0001227986213052,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0005825012922286,290.63922119140625,294.1499938964844,264.1972045898437,263.2313232421875,265.9945373535156,264.18756103515625,289.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,0.0,60.0,-21.39513397216797,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001167364607681,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001229287299793,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.079511801246554e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0001229292538482,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0005831209709867,290.63385009765625,294.1499938964844,264.2054443359375,263.2367553710937,265.9747619628906,264.1953125,289.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,0.0,60.0,-21.40512466430664,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001168573653558,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001230560446856,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.088915248867124e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001230565685546,291.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0005837249336764,290.6284484863281,294.1499938964844,264.2139892578125,263.24249267578125,265.95526123046875,264.2034606933594,289.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,0.0,60.0,-21.41433525085449,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001170877294498,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001232986396644,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.106833022087812e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001232991489814,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.000584875640925,290.6176147460937,294.1499938964844,264.23175048828125,263.2546081542969,265.9171447753906,264.2206115722656,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,0.0,60.0,-21.430233001708984,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001170877294498,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001232986396644,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.106833022087812e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001232991489814,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.000584875640925,290.6176147460937,294.1499938964844,264.23175048828125,263.2546081542969,265.9171447753906,264.2206115722656,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,0.0,60.0,-21.430233001708984,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001173001801362,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001235223608091,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.123355994233862e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0001235228701261,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005859368829987,290.6066589355469,294.1499938964844,264.25,263.2673034667969,265.88018798828125,264.23858642578125,289.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,0.0,60.0,-21.44240951538086,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001173001801362,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001235223608091,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.123355994233862e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0001235228701261,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005859368829987,290.6066589355469,294.1499938964844,264.25,263.2673034667969,265.88018798828125,264.23858642578125,289.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,0.0,60.0,-21.44240951538086,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.000117500880151,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0001237337128259,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.138966561295092e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.000123734207591,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.000586939509958,290.5956420898437,294.1499938964844,264.26824951171875,263.28009033203125,265.8443603515625,264.2568664550781,289.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,0.0,60.0,-21.4514217376709,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.000117500880151,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0001237337128259,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.138966561295092e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.000123734207591,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.000586939509958,290.5956420898437,294.1499938964844,264.26824951171875,263.28009033203125,265.8443603515625,264.2568664550781,289.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,0.0,60.0,-21.4514217376709,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001176928926724,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.000123935911688,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.153900464298204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001239364064531,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005878986557945,290.58453369140625,294.1499938964844,264.2860107421875,263.29254150390625,265.8096923828125,264.2749938964844,289.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,0.0,60.0,-21.45882797241211,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001176928926724,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.000123935911688,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.153900464298204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001239364064531,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005878986557945,290.58453369140625,294.1499938964844,264.2860107421875,263.29254150390625,265.8096923828125,264.2749938964844,289.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,0.0,60.0,-21.45882797241211,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001177830490632,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001240308629348,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,9.160912304650992e-05,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.000124031343148,291.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.000588349008467,290.5789489746094,294.1499938964844,264.2945556640625,263.29852294921875,265.79278564453125,264.2838134765625,289.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,0.0,60.0,-21.46186637878418,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001178680904558,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001241204154212,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.167526877718046e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0001241208956344,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0005887738079763,290.5733337402344,294.1499938964844,264.30279541015625,263.3042297363281,265.7761535644531,264.2923889160156,289.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,0.0,60.0,-21.46434593200684,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001180200051749,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001242803991772,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.17934230528772e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001242808648385,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0005895326612517,290.5620422363281,294.1499938964844,264.318115234375,263.3147277832031,265.7436218261719,264.3086242675781,289.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,0.0,60.0,-21.467266082763672,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001180200051749,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001242803991772,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.17934230528772e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001242808648385,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0005895326612517,290.5620422363281,294.1499938964844,264.318115234375,263.3147277832031,265.7436218261719,264.3086242675781,289.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,0.0,60.0,-21.467266082763672,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.000118144598673,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001244115992449,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,9.189032425638288e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001244120649062,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0005901550757698,290.5506896972656,294.1499938964844,264.3314819335937,263.3236083984375,265.71209716796875,264.3232116699219,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,0.0,60.0,-21.46697998046875,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.000118144598673,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001244115992449,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,9.189032425638288e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001244120649062,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0005901550757698,290.5506896972656,294.1499938964844,264.3314819335937,263.3236083984375,265.71209716796875,264.3232116699219,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,0.0,60.0,-21.46697998046875,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001182407067972,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001245128223672,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.1965077444911e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001245132734766,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.000590635172557,290.53924560546875,294.1499938964844,264.3424072265625,263.3304138183594,265.6815185546875,264.3356018066406,289.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,0.0,60.0,-21.463451385498047,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001182407067972,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001245128223672,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.1965077444911e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001245132734766,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.000590635172557,290.53924560546875,294.1499938964844,264.3424072265625,263.3304138183594,265.6815185546875,264.3356018066406,289.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,0.0,60.0,-21.463451385498047,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.000118309915706,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001245856983587,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,9.201890497934072e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.000124586149468,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0005909809260629,290.5277404785156,294.1499938964844,264.3503723144531,263.334716796875,265.6518249511719,264.3453674316406,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,0.0,60.0,-21.457143783569336,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.000118309915706,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001245856983587,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,9.201890497934072e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.000124586149468,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0005909809260629,290.5277404785156,294.1499938964844,264.3503723144531,263.334716796875,265.6518249511719,264.3453674316406,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,0.0,60.0,-21.457143783569336,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001183355416287,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001246126921614,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.203883382724598e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001246131432708,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0005911089247092,290.52197265625,294.1499938964844,264.3531188964844,263.3357849121094,265.6372375488281,264.34912109375,289.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,0.0,60.0,-21.453214645385746,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0001183559434139,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.0001246341707883,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,9.205470269080251e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0001246346218977,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0005912109045311,290.51617431640625,294.1499938964844,264.3549499511719,263.3360900878906,265.62286376953125,264.3519897460937,289.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,0.0,60.0,-21.448945999145508,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.000118383555673,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001246632600668,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.207618131767958e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001246636966243,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0005913487984798,290.5045166015625,294.1499938964844,264.3555908203125,263.3341064453125,265.5946350097656,264.35498046875,289.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,0.0,60.0,-21.44004821777344,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.000118383555673,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001246632600668,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.207618131767958e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001246636966243,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0005913487984798,290.5045166015625,294.1499938964844,264.3555908203125,263.3341064453125,265.5946350097656,264.35498046875,289.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,0.0,60.0,-21.44004821777344,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001183978893095,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001246783504029,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,9.20873208087869e-05,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001246787869604,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189880371094,0.0,0.0,0.0005914203939028,290.4928283691406,294.1499938964844,264.3518371582031,263.32830810546875,265.56695556640625,264.3538513183594,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,0.0,60.0,-21.431781768798828,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001183978893095,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001246783504029,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,9.20873208087869e-05,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001246787869604,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189880371094,0.0,0.0,0.0005914203939028,290.4928283691406,294.1499938964844,264.3518371582031,263.32830810546875,265.56695556640625,264.3538513183594,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,0.0,60.0,-21.431781768798828,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.000118403819215,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001246846077265,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,9.209193376591428e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.000124685029732,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0005914500798098,290.4810485839844,294.1499938964844,264.3432006835937,263.3182983398437,265.539794921875,264.34814453125,289.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,0.0,60.0,-21.425477981567383,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.000118403819215,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001246846077265,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,9.209193376591428e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.000124685029732,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0005914500798098,290.4810485839844,294.1499938964844,264.3432006835937,263.3182983398437,265.539794921875,264.34814453125,289.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,0.0,60.0,-21.425477981567383,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001184053762699,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0001246862520929,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.209314157487825e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001246866740984,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,0.0005914578796364,290.4692077636719,294.1499938964844,264.3291931152344,263.3036193847656,265.5129699707031,264.3373107910156,289.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,0.0,60.0,-21.422388076782227,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001184053762699,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0001246862520929,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.209314157487825e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001246866740984,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,0.0005914578796364,290.4692077636719,294.1499938964844,264.3291931152344,263.3036193847656,265.5129699707031,264.3373107910156,289.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,0.0,60.0,-21.422388076782227,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001184054272016,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0001246863103006,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.209318523062392e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001246867177542,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0005914581706747,290.4632873535156,294.1499938964844,264.3200378417969,263.2944030761719,265.4996337890625,264.329833984375,289.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,0.0,60.0,-21.42239761352539,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001184053398901,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0001246862229891,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,9.20931124710478e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001246866304427,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0005914577050134,290.45733642578125,294.1499938964844,264.309326171875,263.2838439941406,265.4863586425781,264.3208923339844,289.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,0.0,60.0,-21.4235782623291,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001184052744065,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001246861502295,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.209306153934448e-05,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001246865576831,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0005914574139751,290.44537353515625,294.1499938964844,264.2830810546875,263.2585144042969,265.4598388671875,264.2984619140625,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,0.0,60.0,-21.4298038482666,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
