time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428280,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001184052744065,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001246861502295,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.209306153934448e-05,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001246865576831,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0005914574139751,290.44537353515625,294.1499938964844,264.2830810546875,263.2585144042969,265.4598388671875,264.2984619140625,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,0.0,60.0,-21.4298038482666,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001184054563054,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.0001246863394044,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.209319978253916e-05,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.000124686746858,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0005914583452977,290.4333801269531,294.1499938964844,264.25,263.22723388671875,265.4332275390625,264.2694702148437,289.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,0.0,60.0,-21.441694259643555,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001184054563054,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.0001246863394044,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.209319978253916e-05,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.000124686746858,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0005914583452977,290.4333801269531,294.1499938964844,264.25,263.22723388671875,265.4332275390625,264.2694702148437,289.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,0.0,60.0,-21.441694259643555,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001184048014692,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001246856700163,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.209269774146378e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.000124686062918,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0005914550856687,290.4213256835937,294.1499938964844,264.2133483886719,263.19305419921875,265.40643310546875,264.23492431640625,289.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,0.0,60.0,-21.45840072631836,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001184048014692,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001246856700163,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.209269774146378e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.000124686062918,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0005914550856687,290.4213256835937,294.1499938964844,264.2133483886719,263.19305419921875,265.40643310546875,264.23492431640625,289.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,0.0,60.0,-21.45840072631836,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001184017819468,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.0001246824976988,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.20903476071544e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,0.0001246828760486,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0005914400680921,290.4092102050781,294.1499938964844,264.1766662597656,263.1593017578125,265.3794250488281,264.1986694335937,289.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,0.0,60.0,-21.476167678833008,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001184017819468,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.0001246824976988,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.20903476071544e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,0.0001246828760486,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0005914400680921,290.4092102050781,294.1499938964844,264.1766662597656,263.1593017578125,265.3794250488281,264.1986694335937,289.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,0.0,60.0,-21.476167678833008,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0001183987842523,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,0.0001246793399332,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,9.208801202476025e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.000124679718283,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0005914251087233,290.4031066894531,294.1499938964844,264.1583251953125,263.142578125,265.3658142089844,264.18035888671875,289.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448987827952806e-08,0.0012614869046956,-0.0941522493958473,0.0,0.0,0.0,0.0,60.0,-21.484922409057617,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001183944477816,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001246747706318,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.208464325638488e-05,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001246751489816,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0005914034554734,290.39703369140625,294.1499938964844,264.1400146484375,263.1259765625,265.3521728515625,264.1620788574219,289.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358059773367e-08,0.0012614406878128,-0.0941382572054863,0.0,0.0,0.0,0.0,60.0,-21.49349403381348,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001183805579785,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.000124660145957,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,9.207383845932782e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.0001246605243068,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,0.0005913340719416,290.3847961425781,294.1499938964844,264.10333251953125,263.0930480957031,265.3247375488281,264.1254272460937,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,0.0,60.0,-21.50989532470703,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001183805579785,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.000124660145957,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,9.207383845932782e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.0001246605243068,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,0.0005913340719416,290.3847961425781,294.1499938964844,264.10333251953125,263.0930480957031,265.3247375488281,264.1254272460937,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,0.0,60.0,-21.50989532470703,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001183573986054,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.000124635771499,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,9.20558231882751e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001246361352968,291.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0005912184133194,290.3725280761719,294.1499938964844,264.0666809082031,263.0604553222656,265.2970886230469,264.0887756347656,289.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,0.0,60.0,-21.52485656738281,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001183573986054,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.000124635771499,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,9.20558231882751e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001246361352968,291.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0005912184133194,290.3725280761719,294.1499938964844,264.0666809082031,263.0604553222656,265.2970886230469,264.0887756347656,289.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,0.0,60.0,-21.52485656738281,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001183223794214,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001245988969458,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,9.20285820029676e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001245992607437,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0005910434992983,290.3601989746094,294.1499938964844,264.0299987792969,263.0282287597656,265.26922607421875,264.0521240234375,289.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,0.0,60.0,-21.53790664672852,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001183223794214,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001245988969458,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,9.20285820029676e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001245992607437,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0005910434992983,290.3601989746094,294.1499938964844,264.0299987792969,263.0282287597656,265.26922607421875,264.0521240234375,289.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,0.0,60.0,-21.53790664672852,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001182727573905,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001245466410182,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,9.198999032378195e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001245470048161,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0005907956510782,290.34783935546875,294.1499938964844,263.99334716796875,262.996337890625,265.2411804199219,264.0155029296875,289.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187261822153e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,0.0,60.0,-21.54852867126465,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001182727573905,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001245466410182,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,9.198999032378195e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001245470048161,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0005907956510782,290.34783935546875,294.1499938964844,263.99334716796875,262.996337890625,265.2411804199219,264.0155029296875,289.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187261822153e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,0.0,60.0,-21.54852867126465,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0001182421910925,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.0001245144521817,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,9.196621249429882e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001245148159796,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0005906429723836,290.34161376953125,294.1499938964844,263.9750061035156,262.98046875,265.2270812988281,263.9971923828125,289.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598546454682,3.62537697640164e-08,0.0012598183238878,-0.093647263944149,0.0,0.0,0.0,0.0,60.0,-21.55282211303711,-0.0,-1.0821820950468465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001182070700451,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001244774757651,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.193889127345756e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001244778250111,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,0.0005904675344936,290.3354187011719,294.1499938964844,263.9566650390625,262.9646911621094,265.21295166015625,263.9788818359375,289.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.620998967335255e-08,0.0012594441650435,-0.0935340076684951,0.0,0.0,0.0,0.0,60.0,-21.55634880065918,-0.0,-1.0815391959795306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001181226543849,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,0.0001243885926669,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,9.187324030790478e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0001243889419129,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0005900458781979,290.32293701171875,294.1499938964844,263.9200134277344,262.933349609375,265.1845397949219,263.9422607421875,288.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585809454321,3.610477961046854e-08,0.0012585448566824,-0.0932618156075477,0.0,0.0,0.0,0.0,60.0,-21.56106948852539,-0.0,-1.0799949734519033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001181226543849,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,0.0001243885926669,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,9.187324030790478e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0001243889419129,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0005900458781979,290.32293701171875,294.1499938964844,263.9200134277344,262.933349609375,265.1845397949219,263.9422607421875,288.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585809454321,3.610477961046854e-08,0.0012585448566824,-0.0932618156075477,0.0,0.0,0.0,0.0,60.0,-21.56106948852539,-0.0,-1.0799949734519033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.000118021016533,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001242815633304,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,9.179418702842668e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001242818980244,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0005895381909795,290.3104553222656,294.1499938964844,263.8833312988281,262.9022216796875,265.1559753417969,263.9056701660156,288.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.597809694610987e-08,0.0012574619613587,-0.0929340422153472,0.0,0.0,0.0,0.0,60.0,-21.56241226196289,-0.0,-1.0781370463064377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.000118021016533,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001242815633304,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,9.179418702842668e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001242818980244,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0005895381909795,290.3104553222656,294.1499938964844,263.8833312988281,262.9022216796875,265.1559753417969,263.9056701660156,288.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.597809694610987e-08,0.0012574619613587,-0.0929340422153472,0.0,0.0,0.0,0.0,60.0,-21.56241226196289,-0.0,-1.0781370463064377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001179016035166,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001241558202309,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,9.170130942948164e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.000124156154925,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0005889417370781,290.29791259765625,294.1499938964844,263.8466796875,262.8713073730469,265.12725830078125,263.8690795898437,288.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582926311196388e-08,0.0012561897747218,-0.0925489291548729,0.0,0.0,0.0,0.0,60.0,-21.560630798339844,-0.0,-1.0759563195961165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001179016035166,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001241558202309,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,9.170130942948164e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.000124156154925,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0005889417370781,290.29791259765625,294.1499938964844,263.8466796875,262.8713073730469,265.12725830078125,263.8690795898437,288.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582926311196388e-08,0.0012561897747218,-0.0925489291548729,0.0,0.0,0.0,0.0,60.0,-21.560630798339844,-0.0,-1.0759563195961165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001177667436422,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001240138080902,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,9.159641194855794e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0001240141282323,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0005882680998183,290.28533935546875,294.1499938964844,263.8099975585937,262.840576171875,265.0984191894531,263.83251953125,288.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547885999083,3.5661173569678795e-08,0.0012547529768198,-0.0921139344573021,0.0,0.0,0.0,0.0,60.0,-21.5557861328125,-0.0,-1.073496065373547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001177667436422,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001240138080902,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,9.159641194855794e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0001240141282323,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0005882680998183,290.28533935546875,294.1499938964844,263.8099975585937,262.840576171875,265.0984191894531,263.83251953125,288.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547885999083,3.5661173569678795e-08,0.0012547529768198,-0.0921139344573021,0.0,0.0,0.0,0.0,60.0,-21.5557861328125,-0.0,-1.073496065373547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0001176940422737,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001239372504642,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,9.153987048193812e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0001239375706063,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0005879049422219,290.279052734375,294.1499938964844,263.7916564941406,262.8252868652344,265.0839233398437,263.8142395019531,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540139723569,3.5570565160014667e-08,0.0012539783492684,-0.0918794274330139,0.0,0.0,0.0,0.0,60.0,-21.552265167236328,-0.0,-1.0721710452799017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001176190344267,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,0.0001238582626683,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,9.148152457783e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,0.0001238585828104,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0005875302595086,290.2727355957031,294.1499938964844,263.7733459472656,262.8100280761719,265.06939697265625,263.79595947265625,288.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532147811725,3.547707905227071e-08,0.0012531792744994,-0.0916374623775482,0.0,0.0,0.0,0.0,60.0,-21.54825019836425,-0.0,-1.0708047426533085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001174625867861,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.000123693520436,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,9.1359848738648e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0001236938405781,291.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005867488216608,290.2601013183594,294.1499938964844,263.7366638183594,262.77960205078125,265.040283203125,263.7594299316406,288.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515478301793,3.52820954674371e-08,0.0012515125563368,-0.0911327451467514,0.0,0.0,0.0,0.0,60.0,-21.538747787475582,-0.0,-1.0679580242367592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001174625867861,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.000123693520436,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,9.1359848738648e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0001236938405781,291.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005867488216608,290.2601013183594,294.1499938964844,263.7366638183594,262.77960205078125,265.040283203125,263.7594299316406,288.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515478301793,3.52820954674371e-08,0.0012515125563368,-0.0911327451467514,0.0,0.0,0.0,0.0,60.0,-21.538747787475582,-0.0,-1.0679580242367592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001173000855487,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001235224044648,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,9.12334508029744e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,0.0001235227100551,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0005859370576217,290.2474670410156,294.1499938964844,263.70001220703125,262.7492980957031,265.0110168457031,263.7228698730469,288.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498162686824,3.5079555260608686e-08,0.0012497812276706,-0.0906083956360817,0.0,0.0,0.0,0.0,60.0,-21.527772903442383,-0.0,-1.065004937572667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001173000855487,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001235224044648,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,9.12334508029744e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,0.0001235227100551,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0005859370576217,290.2474670410156,294.1499938964844,263.70001220703125,262.7492980957031,265.0110168457031,263.7228698730469,288.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498162686824,3.5079555260608686e-08,0.0012497812276706,-0.0906083956360817,0.0,0.0,0.0,0.0,60.0,-21.527772903442383,-0.0,-1.065004937572667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.000117132833111,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0001233462826348,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,9.110336395679042e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001233465882251,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0005851016612723,290.2347717285156,294.1499938964844,263.663330078125,262.7191162109375,264.98162841796875,263.68634033203125,288.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871103338218745e-08,0.0012479992583394,-0.0900686681270599,0.0,0.0,0.0,0.0,60.0,-21.515832901000977,-0.0,-1.061969925331141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.000117132833111,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0001233462826348,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,9.110336395679042e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001233465882251,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0005851016612723,290.2347717285156,294.1499938964844,263.663330078125,262.7191162109375,264.98162841796875,263.68634033203125,288.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871103338218745e-08,0.0012479992583394,-0.0900686681270599,0.0,0.0,0.0,0.0,60.0,-21.515832901000977,-0.0,-1.061969925331141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001169528695754,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001231567730428,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,9.096339636016636e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.000123157078633,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0005842027021571,290.2220764160156,294.1499938964844,263.6266784667969,262.68896484375,264.9521179199219,263.6498107910156,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,0.0,60.0,-21.502046585083008,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001169528695754,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001231567730428,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,9.096339636016636e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.000123157078633,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0005842027021571,290.2220764160156,294.1499938964844,263.6266784667969,262.68896484375,264.9521179199219,263.6498107910156,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,0.0,60.0,-21.502046585083008,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,0.0001168589369626,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.000123057863675,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,9.089033846976236e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001230581692652,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0005837335484102,290.2157287597656,294.1499938964844,263.6083374023437,262.6739196777344,264.9373474121094,263.6315612792969,288.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.452974794981856e-08,0.0012450813082978,-0.0891846567392349,0.0,0.0,0.0,0.0,60.0,-21.494348526000977,-0.0,-1.0570091291128848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.000116762392281,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001229561894433,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,9.081524331122635e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.0001229564950335,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0005832512397319,290.2093505859375,294.1499938964844,263.5899963378906,262.65887451171875,264.9225158691406,263.6133117675781,288.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.4409417537517584e-08,0.0012440526625141,-0.0888729766011238,0.0,0.0,0.0,0.0,60.0,-21.48613739013672,-0.0,-1.055263183502575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0001165632929769,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,0.0001227465400006,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.06603891053237e-05,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001227468310389,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0005822567618452,290.1966247558594,294.1499938964844,263.5533447265625,262.6287841796875,264.892822265625,263.5768127441406,288.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419656850397,3.416128180333544e-08,0.0012419315753504,-0.0882301926612854,0.0,0.0,0.0,0.0,60.0,-21.46850204467773,-0.0,-1.0516673398797138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
