time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0001165632929769,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,0.0001227465400006,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.06603891053237e-05,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001227468310389,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0005822567618452,290.1966247558594,294.1499938964844,263.5533447265625,262.6287841796875,264.892822265625,263.5768127441406,288.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419656850397,3.416128180333544e-08,0.0012419315753504,-0.0882301926612854,0.0,0.0,0.0,0.0,60.0,-21.46850204467773,-0.0,-1.0516673398797138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0001163583583547,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0001225307350978,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,9.05009947018698e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0001225310261361,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0005812330637127,290.183837890625,294.1499938964844,263.51666259765625,262.5987243652344,264.8630065917969,263.5403137207031,288.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.3905873664252795e-08,0.0012397482059895,-0.087568461894989,0.0,0.0,0.0,0.0,60.0,-21.449426651000977,-0.0,-1.0479725887080349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0001163583583547,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0001225307350978,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,9.05009947018698e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0001225310261361,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0005812330637127,290.183837890625,294.1499938964844,263.51666259765625,262.5987243652344,264.8630065917969,263.5403137207031,288.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.3905873664252795e-08,0.0012397482059895,-0.087568461894989,0.0,0.0,0.0,0.0,60.0,-21.449426651000977,-0.0,-1.0479725887080349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000116150084068,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001223114231834,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,9.03390027815476e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001223116996698,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0005801927181892,290.17108154296875,294.1499938964844,263.4800109863281,262.5686340332031,264.8330993652344,263.5038452148437,288.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375629739835,3.3646298192024915e-08,0.0012375293299555,-0.0868958234786987,0.0,0.0,0.0,0.0,60.0,-21.42941093444824,-0.0,-1.044224191559806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000116150084068,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001223114231834,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,9.03390027815476e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001223116996698,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0005801927181892,290.17108154296875,294.1499938964844,263.4800109863281,262.5686340332031,264.8330993652344,263.5038452148437,288.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375629739835,3.3646298192024915e-08,0.0012375293299555,-0.0868958234786987,0.0,0.0,0.0,0.0,60.0,-21.42941093444824,-0.0,-1.044224191559806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,0.0001159409221145,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0001220911653945,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,9.017631964525208e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.0001220914418809,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228759765625,0.0,0.0,0.0005791478906758,290.15826416015625,294.1499938964844,263.4433288574219,262.5384826660156,264.8031005859375,263.46734619140625,288.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385621378556614e-08,0.0012353009078651,-0.0862202048301696,0.0,0.0,0.0,0.0,60.0,-21.408935546875,-0.0,-1.0404665573560125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,0.0001159409221145,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0001220911653945,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,9.017631964525208e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.0001220914418809,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228759765625,0.0,0.0,0.0005791478906758,290.15826416015625,294.1499938964844,263.4433288574219,262.5384826660156,264.8031005859375,263.46734619140625,288.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385621378556614e-08,0.0012353009078651,-0.0862202048301696,0.0,0.0,0.0,0.0,60.0,-21.408935546875,-0.0,-1.0404665573560125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,0.0001158372469944,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001219819896505,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,9.009568020701408e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001219822661369,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,0.0005786300171166,290.15185546875,294.1499938964844,263.42498779296875,262.5233764648437,264.7880554199219,263.4490966796875,288.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,0.0,60.0,-21.39871025085449,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49627685546875,0.0,0.0,0.0001157346923719,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,0.0001218739998876,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,9.00159211596474e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.000121874269098,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0005781177897006,290.1454772949219,294.1499938964844,263.4066772460937,262.5082702636719,264.77301025390625,263.4308776855469,288.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,0.0,60.0,-21.38859367370605,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001155351128545,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0001216638338519,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,8.98606886039488e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001216641030623,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.0005771208670921,290.13262939453125,294.1499938964844,263.3699951171875,262.4779663085937,264.7428283691406,263.3943786621094,288.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309773592278,-0.0849090963602066,0.0,0.0,0.0,0.0,60.0,-21.3690128326416,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001155351128545,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0001216638338519,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,8.98606886039488e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001216641030623,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.0005771208670921,290.13262939453125,294.1499938964844,263.3699951171875,262.4779663085937,264.7428283691406,263.3943786621094,288.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309773592278,-0.0849090963602066,0.0,0.0,0.0,0.0,60.0,-21.3690128326416,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001153441698988,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0001214627700392,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,8.97121790330857e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001214630319736,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0005761670763604,290.1197814941406,294.1499938964844,263.3333435058594,262.4475402832031,264.7125549316406,263.35791015625,288.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.2641903402463874e-08,0.0012289431178942,-0.0842920392751693,0.0,0.0,0.0,0.0,60.0,-21.350759506225582,-0.0,-1.029783263106765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001153441698988,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0001214627700392,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,8.97121790330857e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001214630319736,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0005761670763604,290.1197814941406,294.1499938964844,263.3333435058594,262.4475402832031,264.7125549316406,263.35791015625,288.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.2641903402463874e-08,0.0012289431178942,-0.0842920392751693,0.0,0.0,0.0,0.0,60.0,-21.350759506225582,-0.0,-1.029783263106765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0001151666147052,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001212757997564,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,8.95740813575685e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001212760616908,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.000575280166231,290.10693359375,294.1499938964844,263.2966613769531,262.4169921875,264.68218994140625,263.3214111328125,288.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.2420626183693464e-08,0.0012270514853298,-0.0837181657552719,0.0,0.0,0.0,0.0,60.0,-21.334476470947266,-0.0,-1.026615237265105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0001151666147052,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001212757997564,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,8.95740813575685e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001212760616908,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.000575280166231,290.10693359375,294.1499938964844,263.2966613769531,262.4169921875,264.68218994140625,263.3214111328125,288.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.2420626183693464e-08,0.0012270514853298,-0.0837181657552719,0.0,0.0,0.0,0.0,60.0,-21.334476470947266,-0.0,-1.026615237265105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0001150067910202,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0001211074923048,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,8.944977162173018e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001211077542393,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.000574481789954,290.09405517578125,294.1499938964844,263.260009765625,262.38629150390625,264.6517028808594,263.284912109375,288.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253808090463,3.222143618586415e-08,0.0012253485620021,-0.0832015201449394,0.0,0.0,0.0,0.0,60.0,-21.321121215820312,-0.0,-1.0237676661972729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0001150067910202,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0001211074923048,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,8.944977162173018e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001211077542393,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.000574481789954,290.09405517578125,294.1499938964844,263.260009765625,262.38629150390625,264.6517028808594,263.284912109375,288.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253808090463,3.222143618586415e-08,0.0012253485620021,-0.0832015201449394,0.0,0.0,0.0,0.0,60.0,-21.321121215820312,-0.0,-1.0237676661972729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001149340096162,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0001210308546433,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,8.939315739553422e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001210311093018,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0005741182831116,290.0876159667969,294.1499938964844,263.2416687011719,262.3708801269531,264.6364440917969,263.26666259765625,288.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246052501723,3.2130728300217015e-08,0.0012245731195434,-0.0829662233591079,0.0,0.0,0.0,0.0,60.0,-21.31562232971192,-0.0,-1.0224722757357085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001148666706285,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001209599504363,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,8.934079232858494e-05,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,0.0001209602050948,291.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.0005737819010391,290.0811462402344,294.1499938964844,263.22332763671875,262.3554077148437,264.62115478515625,263.2483825683594,288.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238877825438,3.2046813203123754e-08,0.001223855651915,-0.0827485397458076,0.0,0.0,0.0,0.0,60.0,-21.311054229736328,-0.0,-1.0212745849003113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.000114748138003,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001208351313835,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,8.924859866965562e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.000120835378766,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.00057318987092,290.0682373046875,294.1499938964844,263.1866760253906,262.3243103027344,264.5904846191406,263.2118530273437,288.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226247927173,3.189909136835922e-08,0.0012225928949192,-0.082365296781063,0.0,0.0,0.0,0.0,60.0,-21.304611206054688,-0.0,-1.0191678967430565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.000114748138003,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001208351313835,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,8.924859866965562e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.000120835378766,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.00057318987092,290.0682373046875,294.1499938964844,263.1866760253906,262.3243103027344,264.5904846191406,263.2118530273437,288.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226247927173,3.189909136835922e-08,0.0012225928949192,-0.082365296781063,0.0,0.0,0.0,0.0,60.0,-21.304611206054688,-0.0,-1.0191678967430565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0001146589856944,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.0001207412569783,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,8.917925879359245e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001207414970849,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0005727445241063,290.0552978515625,294.1499938964844,263.1499938964844,262.29302978515625,264.5597229003906,263.17529296875,288.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216747272759,3.1787980248054743e-08,0.0012216429458931,-0.0820770189166069,0.0,0.0,0.0,0.0,60.0,-21.303068161010746,-0.0,-1.0175847364735092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0001146589856944,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.0001207412569783,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,8.917925879359245e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001207414970849,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0005727445241063,290.0552978515625,294.1499938964844,263.1499938964844,262.29302978515625,264.5597229003906,263.17529296875,288.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216747272759,3.1787980248054743e-08,0.0012216429458931,-0.0820770189166069,0.0,0.0,0.0,0.0,60.0,-21.303068161010746,-0.0,-1.0175847364735092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001145973583334,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,0.0001206763554364,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,8.91313175088726e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.000120676595543,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0005724366637878,290.0423278808594,294.1499938964844,263.11334228515625,262.2615966796875,264.5288391113281,263.1387023925781,288.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210179120302,3.171116702560539e-08,0.0012209861306473,-0.0818777084350586,0.0,0.0,0.0,0.0,60.0,-21.30640983581543,-0.0,-1.0164909980403537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001145973583334,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,0.0001206763554364,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,8.91313175088726e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.000120676595543,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0005724366637878,290.0423278808594,294.1499938964844,263.11334228515625,262.2615966796875,264.5288391113281,263.1387023925781,288.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210179120302,3.171116702560539e-08,0.0012209861306473,-0.0818777084350586,0.0,0.0,0.0,0.0,60.0,-21.30640983581543,-0.0,-1.0164909980403537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001145648784586,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0001206421584356,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,8.910606265999377e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0001206423985422,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.0005722744390368,290.0293273925781,294.1499938964844,263.07666015625,262.2301330566406,264.49786376953125,263.10211181640625,288.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206716928631,3.1670690958662824e-08,0.0012206400278955,-0.0817726850509643,0.0,0.0,0.0,0.0,60.0,-21.31503868103028,-0.0,-1.0159148899901993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001145648784586,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0001206421584356,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,8.910606265999377e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0001206423985422,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.0005722744390368,290.0293273925781,294.1499938964844,263.07666015625,262.2301330566406,264.49786376953125,263.10211181640625,288.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206716928631,3.1670690958662824e-08,0.0012206400278955,-0.0817726850509643,0.0,0.0,0.0,0.0,60.0,-21.31503868103028,-0.0,-1.0159148899901993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0001145587812061,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.000120635741041,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,8.910131873562932e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001206359738716,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0005722439964301,290.0228271484375,294.1499938964844,263.0583190917969,262.21441650390625,264.4823303222656,263.0837707519531,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.166309170410386e-08,0.0012205749517306,-0.0817529633641243,0.0,0.0,0.0,0.0,60.0,-21.3213005065918,-0.0,-1.0158067453858169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0001145588466897,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001206358065246,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,8.9101362391375e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001206360393553,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,0.0005722443456761,290.01629638671875,294.1499938964844,263.0400085449219,262.1986999511719,264.466796875,263.0654602050781,288.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.1663162758377445e-08,0.0012205755338072,-0.0817531496286392,0.0,0.0,0.0,0.0,60.0,-21.32871437072754,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0001145784408436,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001206564411404,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,8.911660552257672e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,0.000120656673971,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0005723421927541,290.00323486328125,294.1499938964844,263.0033264160156,262.1672058105469,264.4355773925781,263.02880859375,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.168757700677816e-08,0.0012207842664793,-0.0818165019154548,0.0,0.0,0.0,0.0,60.0,-21.347450256347656,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0001145784408436,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001206564411404,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,8.911660552257672e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,0.000120656673971,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0005723421927541,290.00323486328125,294.1499938964844,263.0033264160156,262.1672058105469,264.4355773925781,263.02880859375,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.168757700677816e-08,0.0012207842664793,-0.0818165019154548,0.0,0.0,0.0,0.0,60.0,-21.347450256347656,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001146211361628,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001207014065585,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,8.914981299312785e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,0.0001207016321131,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0005725555238313,289.9901428222656,294.1499938964844,262.9666748046875,262.1357116699219,264.4042358398437,262.9920959472656,288.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545462727546,0.0,0.0,0.0,0.0,60.0,-21.37066078186035,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001146211361628,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001207014065585,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,8.914981299312785e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,0.0001207016321131,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0005725555238313,289.9901428222656,294.1499938964844,262.9666748046875,262.1357116699219,264.4042358398437,262.9920959472656,288.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545462727546,0.0,0.0,0.0,0.0,60.0,-21.37066078186035,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104553222656,0.0,0.0,0.000114685142762,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0001207688183058,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,8.91995950951241e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001207690365845,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,0.0005728752585127,289.9770202636719,294.1499938964844,262.92999267578125,262.10418701171875,264.37274169921875,262.95538330078125,288.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,0.0,60.0,-21.398067474365234,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104553222656,0.0,0.0,0.000114685142762,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0001207688183058,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,8.91995950951241e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001207690365845,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,0.0005728752585127,289.9770202636719,294.1499938964844,262.92999267578125,262.10418701171875,264.37274169921875,262.95538330078125,288.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,0.0,60.0,-21.398067474365234,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001147690200014,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001208571484312,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,8.926483133109286e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001208573667099,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.000573294237256,289.9638366699219,294.1499938964844,262.8933410644531,262.0726623535156,264.3411560058594,262.91864013671875,288.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228463310748,3.192507591620597e-08,0.0012228144332766,-0.082432709634304,0.0,0.0,0.0,0.0,60.0,-21.429420471191406,-0.0,-1.019538302671208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001147690200014,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001208571484312,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,8.926483133109286e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001208573667099,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.000573294237256,289.9638366699219,294.1499938964844,262.8933410644531,262.0726623535156,264.3411560058594,262.91864013671875,288.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228463310748,3.192507591620597e-08,0.0012228144332766,-0.082432709634304,0.0,0.0,0.0,0.0,60.0,-21.429420471191406,-0.0,-1.019538302671208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,0.0001148175506386,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001209082474815,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,8.930257899919525e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001209084657602,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0005735366721637,289.9572448730469,294.1499938964844,262.875,262.056884765625,264.3252868652344,262.9002685546875,288.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233632151037,3.198554665573283e-08,0.0012233313173055,-0.082589603960514,0.0,0.0,0.0,0.0,60.0,-21.446413040161133,-0.0,-1.0204006173353265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001148703231592,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0001209638212458,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,8.934362267609686e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001209640395245,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.00057380029466,289.9506225585937,294.1499938964844,262.8566589355469,262.0411071777344,264.3094177246094,262.88189697265625,288.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239255011081,3.2051314491354794e-08,0.0012238934868946,-0.082760214805603,0.0,0.0,0.0,0.0,60.0,-21.46422576904297,-0.0,-1.021338817963624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001149886957136,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,0.0001210884729516,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,8.943569264374673e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001210886912303,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0005743915680795,289.9373474121094,294.1499938964844,262.82000732421875,262.0095520019531,264.27752685546875,262.8451232910156,288.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.219882671601226e-08,0.0012251544976606,-0.083142876625061,0.0,0.0,0.0,0.0,60.0,-21.502403259277344,-0.0,-1.0234447955781436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
