time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433080,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001149886957136,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,0.0001210884729516,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,8.943569264374673e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001210886912303,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0005743915680795,289.9373474121094,294.1499938964844,262.82000732421875,262.0095520019531,264.27752685546875,262.8451232910156,288.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.219882671601226e-08,0.0012251544976606,-0.083142876625061,0.0,0.0,0.0,0.0,60.0,-21.502403259277344,-0.0,-1.0234447955781436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.000115120645205,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0001212274219142,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,8.953831274993718e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001212276329169,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0005750507116317,289.9240417480469,294.1499938964844,262.7833251953125,261.9779357910156,264.2455139160156,262.8083190917969,288.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363260515921866e-08,0.0012265600962564,-0.0835693851113319,0.0,0.0,0.0,0.0,60.0,-21.543359756469727,-0.0,-1.0257947735681229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.000115120645205,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0001212274219142,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,8.953831274993718e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001212276329169,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0005750507116317,289.9240417480469,294.1499938964844,262.7833251953125,261.9779357910156,264.2455139160156,262.8083190917969,288.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363260515921866e-08,0.0012265600962564,-0.0835693851113319,0.0,0.0,0.0,0.0,60.0,-21.543359756469727,-0.0,-1.0257947735681229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,0.0001152661352534,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001213806390296,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,8.965147571871057e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0001213808427564,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0005757774924859,289.9106750488281,294.1499938964844,262.7466735839844,261.94635009765625,264.21337890625,262.77154541015625,288.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.2544573258519456e-08,0.0012281100498512,-0.0840396285057067,0.0,0.0,0.0,0.0,60.0,-21.58707046508789,-0.0,-1.0283892493134773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,0.0001152661352534,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001213806390296,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,8.965147571871057e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0001213808427564,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0005757774924859,289.9106750488281,294.1499938964844,262.7466735839844,261.94635009765625,264.21337890625,262.77154541015625,288.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.2544573258519456e-08,0.0012281100498512,-0.0840396285057067,0.0,0.0,0.0,0.0,60.0,-21.58707046508789,-0.0,-1.0283892493134773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001154222190962,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0001215450029121,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,8.977287507150322e-05,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,0.0001215452066389,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0005765571841038,289.89727783203125,294.1499938964844,262.7099914550781,261.91473388671875,264.1810913085937,262.7347106933594,288.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739087885147455e-08,0.0012297728098928,-0.0845440551638603,0.0,0.0,0.0,0.0,60.0,-21.63300323486328,-0.0,-1.031176211085949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001154222190962,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0001215450029121,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,8.977287507150322e-05,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,0.0001215452066389,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0005765571841038,289.89727783203125,294.1499938964844,262.7099914550781,261.91473388671875,264.1810913085937,262.7347106933594,288.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739087885147455e-08,0.0012297728098928,-0.0845440551638603,0.0,0.0,0.0,0.0,60.0,-21.63300323486328,-0.0,-1.031176211085949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0001155040663434,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.000121631193906,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,8.983653242466971e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001216313976328,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797119140625,0.0,0.0,0.0005769660347141,289.8905639648437,294.1499938964844,262.6916809082031,261.8988952636719,264.1648864746094,262.71630859375,288.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841086294865824e-08,0.0012306447606533,-0.0848085284233093,0.0,0.0,0.0,0.0,60.0,-21.65676498413086,-0.0,-1.032639076470332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001155879799625,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001217195604112,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,8.990179776446894e-05,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001217197568621,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0005773851880803,289.8838195800781,294.1499938964844,262.67333984375,261.8830871582031,264.1486511230469,262.6979064941406,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.294565686928763e-08,0.0012315387139096,-0.0850796699523925,0.0,0.0,0.0,0.0,60.0,-21.68096923828125,-0.0,-1.0341400269453517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001157615406555,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001219023324665,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,9.003678860608488e-05,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0001219025289174,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,0.0005782521911896,289.8703308105469,294.1499938964844,262.6366577148437,261.8514404296875,264.1160583496094,262.6610717773437,288.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.316195673619404e-08,0.0012333876220509,-0.0856404304504394,0.0,0.0,0.0,0.0,60.0,-21.730602264404297,-0.0,-1.0372479408715662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001157615406555,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001219023324665,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,9.003678860608488e-05,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0001219025289174,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,0.0005782521911896,289.8703308105469,294.1499938964844,262.6366577148437,261.8514404296875,264.1160583496094,262.6610717773437,288.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.316195673619404e-08,0.0012333876220509,-0.0856404304504394,0.0,0.0,0.0,0.0,60.0,-21.730602264404297,-0.0,-1.0372479408715662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001159410676336,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,0.0001220913836732,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,9.017642150865868e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001220915728481,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,0.0005791489384137,289.8567810058594,294.1499938964844,262.6000061035156,261.8197631835937,264.0833740234375,262.6242370605469,288.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353336205706,3.3385681774689147e-08,0.0012353002093732,-0.0862203687429428,0.0,0.0,0.0,0.0,60.0,-21.781524658203125,-0.0,-1.0404674810615688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001159410676336,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,0.0001220913836732,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,9.017642150865868e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001220915728481,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,0.0005791489384137,289.8567810058594,294.1499938964844,262.6000061035156,261.8197631835937,264.0833740234375,262.6242370605469,288.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353336205706,3.3385681774689147e-08,0.0012353002093732,-0.0862203687429428,0.0,0.0,0.0,0.0,60.0,-21.781524658203125,-0.0,-1.0404674810615688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001161246473202,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.000122284705867,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,9.03192049008794e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001222848950419,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0005800660001114,289.8431701660156,294.1499938964844,262.5633239746094,261.7880554199219,264.050537109375,262.58740234375,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.361446943017654e-08,0.0012372559867799,-0.0868133381009101,0.0,0.0,0.0,0.0,60.0,-21.833526611328125,-0.0,-1.0437650388439581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001161246473202,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.000122284705867,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,9.03192049008794e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001222848950419,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0005800660001114,289.8431701660156,294.1499938964844,262.5633239746094,261.7880554199219,264.050537109375,262.58740234375,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.361446943017654e-08,0.0012372559867799,-0.0868133381009101,0.0,0.0,0.0,0.0,60.0,-21.833526611328125,-0.0,-1.0437650388439581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001163107444881,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,0.0001224806765094,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,9.046394552569836e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001224808656843,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.0005809955764561,289.8295288085937,294.1499938964844,262.52667236328125,261.75634765625,264.0175476074219,262.5505676269531,288.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,0.0,60.0,-21.88625717163086,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001163107444881,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,0.0001224806765094,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,9.046394552569836e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001224808656843,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.0005809955764561,289.8295288085937,294.1499938964844,262.52667236328125,261.75634765625,264.0175476074219,262.5505676269531,288.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,0.0,60.0,-21.88625717163086,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,0.0001164042332675,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,0.0001225791202159,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.053666144609453e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001225793093908,291.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,0.0005814625765196,289.8226928710937,294.1499938964844,262.5083312988281,261.740478515625,264.0010070800781,262.5321655273437,288.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,0.0,60.0,-21.91277313232422,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0001164976274594,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001226774766109,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,9.060930460691452e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0001226776657858,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0005819291109219,289.8158264160156,294.1499938964844,262.489990234375,261.724609375,263.98443603515625,262.5137634277344,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,0.0,60.0,-21.9393310546875,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0001166832371382,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001228729233844,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.075365960597992e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001228731125593,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0005828562425449,289.80206298828125,294.1499938964844,262.4533386230469,261.69287109375,263.951171875,262.4769287109375,288.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,0.0,60.0,-21.992393493652344,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0001166832371382,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001228729233844,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.075365960597992e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001228731125593,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0005828562425449,289.80206298828125,294.1499938964844,262.4533386230469,261.69287109375,263.951171875,262.4769287109375,288.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,0.0,60.0,-21.992393493652344,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001168661547126,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0001230655470862,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,9.089593368116766e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001230657362611,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0005837699864059,289.78826904296875,294.1499938964844,262.4166564941406,261.6611022949219,263.9178161621094,262.4400939941406,288.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,0.0,60.0,-22.045190811157227,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001168661547126,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0001230655470862,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,9.089593368116766e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001230657362611,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0005837699864059,289.78826904296875,294.1499938964844,262.4166564941406,261.6611022949219,263.9178161621094,262.4400939941406,288.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,0.0,60.0,-22.045190811157227,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.000117043746286,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001232525683008,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,9.10340531845577e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0001232527429237,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0005846571293659,289.7744140625,294.1499938964844,262.3800048828125,261.6293334960937,263.8843078613281,262.4032592773437,288.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,0.0,60.0,-22.097206115722656,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.000117043746286,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001232525683008,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,9.10340531845577e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0001232527429237,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0005846571293659,289.7744140625,294.1499938964844,262.3800048828125,261.6293334960937,263.8843078613281,262.4032592773437,288.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,0.0,60.0,-22.097206115722656,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,0.0001171475232695,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001233618531841,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,9.111477265832946e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0001233620278071,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,0.000585175526794,289.7660827636719,294.1499938964844,262.3580017089844,261.6102600097656,263.8641662597656,262.38116455078125,288.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,0.0,60.0,-22.12798309326172,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.0001172150150523,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0001234329247381,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,9.116726141655818e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.0001234330993611,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.000585512665566,289.7605285644531,294.1499938964844,262.34332275390625,261.5975341796875,263.8507080078125,262.366455078125,288.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,0.0,60.0,-22.14826202392578,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0001172975462395,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0001235198287758,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.123145719058812e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,0.0001235200033988,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0005859248922206,289.7535400390625,294.1499938964844,262.32501220703125,261.5816345214844,263.8338317871094,262.3480529785156,288.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,0.0,60.0,-22.17326736450196,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,0.0001173773416667,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0001236038660863,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.12935211090371e-05,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0001236040407093,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0005863234982825,289.74658203125,294.1499938964844,262.3066711425781,261.56573486328125,263.81695556640625,262.32965087890625,288.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,0.0,60.0,-22.19783401489257,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001175288707599,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,0.0001237634278368,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,9.141137707047164e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0001237636024598,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0005870804307051,289.7325744628906,294.1499938964844,262.2699890136719,261.53387451171875,263.7831115722656,262.2928466796875,288.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,0.0,60.0,-22.24563217163086,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001175288707599,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,0.0001237634278368,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,9.141137707047164e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0001237636024598,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0005870804307051,289.7325744628906,294.1499938964844,262.2699890136719,261.53387451171875,263.7831115722656,262.2928466796875,288.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,0.0,60.0,-22.24563217163086,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0001176677251351,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.000123909645481,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.151937410933896e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.000123909820104,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0005877740331925,289.7185363769531,294.1499938964844,262.2333374023437,261.5020446777344,263.7491760253906,262.2560729980469,288.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.5537514264660786e-08,0.0012536949943751,-0.0917938947677612,0.0,0.0,0.0,0.0,60.0,-22.2912712097168,-0.0,-1.0716879472738584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0001176677251351,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.000123909645481,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.151937410933896e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.000123909820104,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0005877740331925,289.7185363769531,294.1499938964844,262.2333374023437,261.5020446777344,263.7491760253906,262.2560729980469,288.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.5537514264660786e-08,0.0012536949943751,-0.0917938947677612,0.0,0.0,0.0,0.0,60.0,-22.2912712097168,-0.0,-1.0716879472738584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.000117791329103,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0001240398123627,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,9.161551133729516e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0001240399869857,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.0005883915000595,289.7044677734375,294.1499938964844,262.1966552734375,261.4701843261719,263.7151184082031,262.21929931640625,288.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550476239994,3.5691559929773575e-08,0.0012550118844956,-0.0921925753355026,0.0,0.0,0.0,0.0,60.0,-22.334238052368164,-0.0,-1.0739405809090385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.000117791329103,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0001240398123627,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,9.161551133729516e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0001240399869857,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.0005883915000595,289.7044677734375,294.1499938964844,262.1966552734375,261.4701843261719,263.7151184082031,262.21929931640625,288.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550476239994,3.5691559929773575e-08,0.0012550118844956,-0.0921925753355026,0.0,0.0,0.0,0.0,60.0,-22.334238052368164,-0.0,-1.0739405809090385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0001178989259642,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0001241531281266,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,9.16991921258159e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0001241532881977,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0005889289896003,289.6903686523437,294.1499938964844,262.1600036621094,261.43829345703125,263.6809997558594,262.1825256347656,288.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561939656734,3.582565355486622e-08,0.0012561582261696,-0.0925395861268043,0.0,0.0,0.0,0.0,60.0,-22.37440299987793,-0.0,-1.075903455216576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0001178989259642,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0001241531281266,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,9.16991921258159e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0001241532881977,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0005889289896003,289.6903686523437,294.1499938964844,262.1600036621094,261.43829345703125,263.6809997558594,262.1825256347656,288.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561939656734,3.582565355486622e-08,0.0012561582261696,-0.0925395861268043,0.0,0.0,0.0,0.0,60.0,-22.37440299987793,-0.0,-1.075903455216576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,0.0001179449027404,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893127441406,0.0,0.0,0.0001242015423486,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,9.17349534574896e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0001242017024196,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0005891586188226,289.68328857421875,294.1499938964844,262.14166259765625,261.4223327636719,263.6639099121094,262.1641540527344,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566838413476,3.5882948168364244e-08,0.0012566479854285,-0.0926878526806831,0.0,0.0,0.0,0.0,60.0,-22.39310073852539,-0.0,-1.0767426772417821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001179866158054,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0001242454600287,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,9.176739695249124e-05,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001242456346517,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0005893670022487,289.6762084960937,294.1499938964844,262.1233215332031,261.4064025878906,263.64678955078125,262.1457824707031,288.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571283150464,3.5934927922198774e-08,0.0012570924591273,-0.0928223505616188,0.0,0.0,0.0,0.0,60.0,-22.411102294921875,-0.0,-1.0775043080002433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
