time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435420,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0001180536564788,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001243160659214,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,9.181953646475448e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001243162259925,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,0.0005897018709219,289.6620178222656,294.1499938964844,262.086669921875,261.3744812011719,263.61248779296875,262.10906982421875,288.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.6018477089783125e-08,0.0012578066671267,-0.0930385217070579,0.0,0.0,0.0,0.0,60.0,-22.444080352783203,-0.0,-1.078729070513873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0001180536564788,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001243160659214,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,9.181953646475448e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001243162259925,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,0.0005897018709219,289.6620178222656,294.1499938964844,262.086669921875,261.3744812011719,263.61248779296875,262.10906982421875,288.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.6018477089783125e-08,0.0012578066671267,-0.0930385217070579,0.0,0.0,0.0,0.0,60.0,-22.444080352783203,-0.0,-1.078729070513873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0001180986873805,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001243634760612,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,9.185456292470916e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125061035156,0.0,0.0,0.0001243636361323,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,0.0005899268435314,289.6478271484375,294.1499938964844,262.04998779296875,261.342529296875,263.5781555175781,262.0726013183594,288.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583225034177,3.607459220233977e-08,0.0012582864146679,-0.0931837111711502,0.0,0.0,0.0,0.0,60.0,-22.47267723083496,-0.0,-1.079552092164704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0001180986873805,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001243634760612,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,9.185456292470916e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125061035156,0.0,0.0,0.0001243636361323,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,0.0005899268435314,289.6478271484375,294.1499938964844,262.04998779296875,261.342529296875,263.5781555175781,262.0726013183594,288.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583225034177,3.607459220233977e-08,0.0012582864146679,-0.0931837111711502,0.0,0.0,0.0,0.0,60.0,-22.47267723083496,-0.0,-1.079552092164704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001181362822535,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,0.0001244030718225,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,9.188379772240296e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.0001244032318936,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0005901146214455,289.6335754394531,294.1499938964844,262.0165100097656,261.31298828125,263.5437927246094,262.037353515625,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612144183762212e-08,0.001258686883375,-0.0933049246668815,0.0,0.0,0.0,0.0,60.0,-22.49751853942871,-0.0,-1.0802394712072785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001181362822535,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,0.0001244030718225,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,9.188379772240296e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.0001244032318936,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0005901146214455,289.6335754394531,294.1499938964844,262.0165100097656,261.31298828125,263.5437927246094,262.037353515625,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612144183762212e-08,0.001258686883375,-0.0933049246668815,0.0,0.0,0.0,0.0,60.0,-22.49751853942871,-0.0,-1.0802394712072785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001181881816592,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,0.0001244577288161,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.192416473524644e-05,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001244578888872,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0005903738783672,289.61932373046875,294.1499938964844,261.98907470703125,261.2880249023437,263.5094909667969,262.0064392089844,288.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611899014469e-08,0.001259239623323,-0.0934722498059272,0.0,0.0,0.0,0.0,60.0,-22.51935768127441,-0.0,-1.0811887563022541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001181881816592,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,0.0001244577288161,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.192416473524644e-05,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001244578888872,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0005903738783672,289.61932373046875,294.1499938964844,261.98907470703125,261.2880249023437,263.5094909667969,262.0064392089844,288.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611899014469e-08,0.001259239623323,-0.0934722498059272,0.0,0.0,0.0,0.0,60.0,-22.51935768127441,-0.0,-1.0811887563022541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0001182171326945,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0001244882296305,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,9.194669110001996e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,0.0001244883751496,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0005905185244046,289.6121826171875,294.1499938964844,261.9775085449219,261.2771911621094,263.492431640625,261.9933166503906,288.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,0.0,60.0,-22.52890014648437,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001182470659841,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001245197490788,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,9.196996688842772e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.000124519894598,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0005906680598855,289.60504150390625,294.1499938964844,261.9673156738281,261.2673645019531,263.4754638671875,261.9814758300781,288.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,0.0,60.0,-22.537569046020508,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001183065687655,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0001245823950739,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,9.201624197885394e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.000124582555145,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0005909652682021,289.5906982421875,294.1499938964844,261.9508056640625,261.25067138671875,263.4417419433594,261.961669921875,288.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,0.0,60.0,-22.551979064941406,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001183065687655,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0001245823950739,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,9.201624197885394e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.000124582555145,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0005909652682021,289.5906982421875,294.1499938964844,261.9508056640625,261.25067138671875,263.4417419433594,261.961669921875,288.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,0.0,60.0,-22.551979064941406,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0001183602871606,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001246389729203,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,9.20580278034322e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,0.0001246391184395,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0005912336055189,289.57635498046875,294.1499938964844,261.93914794921875,261.2377014160156,263.408447265625,261.94696044921875,288.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.640060342036122e-08,0.0012610731646418,-0.0940270945429802,0.0,0.0,0.0,0.0,60.0,-22.561548233032227,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0001183602871606,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001246389729203,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,9.20580278034322e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,0.0001246391184395,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0005912336055189,289.57635498046875,294.1499938964844,261.93914794921875,261.2377014160156,263.408447265625,261.94696044921875,288.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.640060342036122e-08,0.0012610731646418,-0.0940270945429802,0.0,0.0,0.0,0.0,60.0,-22.561548233032227,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001184020657092,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0001246829633601,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,9.209052223013714e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,0.0001246831088792,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0005914422799833,289.5619812011719,294.1499938964844,261.9319763183594,261.2281188964844,263.37567138671875,261.93701171875,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452661333896685e-08,0.0012615182204172,-0.0941617488861084,0.0,0.0,0.0,0.0,60.0,-22.56536293029785,-0.0,-1.0851051968074898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001184020657092,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0001246829633601,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,9.209052223013714e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,0.0001246831088792,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0005914422799833,289.5619812011719,294.1499938964844,261.9319763183594,261.2281188964844,263.37567138671875,261.93701171875,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452661333896685e-08,0.0012615182204172,-0.0941617488861084,0.0,0.0,0.0,0.0,60.0,-22.56536293029785,-0.0,-1.0851051968074898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,0.0001184261927846,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.000124708371004,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,9.210928692482412e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0001247085165232,291.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.000591562828049,289.5475769042969,294.1499938964844,261.9288330078125,261.2215881347656,263.343505859375,261.9312744140625,288.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618118198588,3.648273150247405e-08,0.0012617752654477,-0.0942395254969596,0.0,0.0,0.0,0.0,60.0,-22.56300926208496,-0.0,-1.0855474386062269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,0.0001184261927846,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.000124708371004,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,9.210928692482412e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0001247085165232,291.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.000591562828049,289.5475769042969,294.1499938964844,261.9288330078125,261.2215881347656,263.343505859375,261.9312744140625,288.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618118198588,3.648273150247405e-08,0.0012617752654477,-0.0942395254969596,0.0,0.0,0.0,0.0,60.0,-22.56300926208496,-0.0,-1.0855474386062269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0001184313150588,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559814453125,0.0,0.0,0.0001247137697646,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,9.211326687363908e-05,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001247139152837,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0005915884394198,289.54034423828125,294.1499938964844,261.9286804199219,261.2193908691406,263.32769775390625,261.92999267578125,288.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618664186447,3.648911217624119e-08,0.0012618298642337,-0.0942560285329818,0.0,0.0,0.0,0.0,60.0,-22.55899238586425,-0.0,-1.085641372355895e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,0.000118429903523,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001247122854692,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,9.211216820403934e-05,290.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,0.0001247124309884,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0005915813962928,289.5331420898437,294.1499938964844,261.92938232421875,261.21783447265625,263.31207275390625,261.9296569824219,288.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618512846529,3.648735003025649e-08,0.0012618148466572,-0.0942514687776565,0.0,0.0,0.0,0.0,60.0,-22.553197860717773,-0.0,-1.0856154375460393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,0.0001184080465463,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001246892788913,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,9.20951715670526e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001246894098585,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.000591472198721,289.5186767578125,294.1499938964844,261.9331359863281,261.216552734375,263.2813415527344,261.9313049316406,288.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616184540092,3.646010782176745e-08,0.0012615820160135,-0.0941810086369514,0.0,0.0,0.0,0.0,60.0,-22.53654670715332,-0.0,-1.0852146914430705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,0.0001184080465463,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001246892788913,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,9.20951715670526e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001246894098585,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.000591472198721,289.5186767578125,294.1499938964844,261.9331359863281,261.216552734375,263.2813415527344,261.9313049316406,288.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616184540092,3.646010782176745e-08,0.0012615820160135,-0.0941810086369514,0.0,0.0,0.0,0.0,60.0,-22.53654670715332,-0.0,-1.0852146914430705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0001183593922178,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,0.0001246380415977,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,9.205732931150123e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000124638172565,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0005912291817367,289.50421142578125,294.1499938964844,261.93975830078125,261.2174377441406,263.2514953613281,261.9362487792969,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611001729965,3.6399462999270327e-08,0.0012610637350007,-0.0940241441130638,0.0,0.0,0.0,0.0,60.0,-22.5117301940918,-0.0,-1.0843229603096917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0001183593922178,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,0.0001246380415977,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,9.205732931150123e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000124638172565,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0005912291817367,289.50421142578125,294.1499938964844,261.93975830078125,261.2174377441406,263.2514953613281,261.9362487792969,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611001729965,3.6399462999270327e-08,0.0012610637350007,-0.0940241441130638,0.0,0.0,0.0,0.0,60.0,-22.5117301940918,-0.0,-1.0843229603096917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0001182826526928,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001245572348125,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,9.199764463119207e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001245573657797,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,0.0005908458842895,289.48974609375,294.1499938964844,261.9488220214844,261.2201843261719,263.2225341796875,261.9438171386719,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602825881913,3.630382039432335e-08,0.0012602462666109,-0.0937767401337623,0.0,0.0,0.0,0.0,60.0,-22.47965812683105,-0.0,-1.0829172936155373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0001182826526928,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001245572348125,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,9.199764463119207e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001245573657797,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,0.0005908458842895,289.48974609375,294.1499938964844,261.9488220214844,261.2201843261719,263.2225341796875,261.9438171386719,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602825881913,3.630382039432335e-08,0.0012602462666109,-0.0937767401337623,0.0,0.0,0.0,0.0,60.0,-22.47965812683105,-0.0,-1.0829172936155373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001181785773951,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.0001244476443389,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.19166996027343e-05,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001244477753061,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,0.0005903260316699,289.4752502441406,294.1499938964844,261.9599304199219,261.22442626953125,263.1944580078125,261.95361328125,288.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617410726519665e-08,0.0012591375270858,-0.0934411808848381,0.0,0.0,0.0,0.0,60.0,-22.440465927124023,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001181785773951,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.0001244476443389,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.19166996027343e-05,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001244477753061,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,0.0005903260316699,289.4752502441406,294.1499938964844,261.9599304199219,261.22442626953125,263.1944580078125,261.95361328125,288.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617410726519665e-08,0.0012591375270858,-0.0934411808848381,0.0,0.0,0.0,0.0,60.0,-22.440465927124023,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001181180341518,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0001243838778464,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.18696096050553e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,0.0001243840088136,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0005900235846638,289.468017578125,294.1499938964844,261.96612548828125,261.22705078125,263.1807556152344,261.959228515625,288.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098651179372616e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,0.0,60.0,-22.4184684753418,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001180552062578,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0001243177248397,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,9.182073699776085e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,0.0001243178412551,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0005897097289562,289.4607849121094,294.1499938964844,261.9726867675781,261.2299499511719,263.16729736328125,261.9652709960937,287.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.6020342264464495e-08,0.0012578231981024,-0.0930433496832847,0.0,0.0,0.0,0.0,60.0,-22.39522933959961,-0.0,-1.0787564264092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001179206810775,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,0.000124176061945,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,9.171610872726887e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001241761929122,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0005890377797186,289.4462890625,294.1499938964844,261.9866638183594,261.2363586425781,263.1409912109375,261.9783020019531,287.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852679047820863e-08,0.0012563900090754,-0.092609517276287,0.0,0.0,0.0,0.0,60.0,-22.346227645874023,-0.0,-1.0762992275203945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001179206810775,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,0.000124176061945,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,9.171610872726887e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001241761929122,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0005890377797186,289.4462890625,294.1499938964844,261.9866638183594,261.2363586425781,263.1409912109375,261.9783020019531,287.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852679047820863e-08,0.0012563900090754,-0.092609517276287,0.0,0.0,0.0,0.0,60.0,-22.346227645874023,-0.0,-1.0762992275203945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001177687663584,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001240160927409,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.159795445157216e-05,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6984558105469,0.0,0.0,0.0001240162091562,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0005882789264433,289.4317626953125,294.1499938964844,262.00146484375,261.243408203125,263.1156005859375,261.99249267578125,287.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.56633513831639e-08,0.0012547716032713,-0.0921195670962333,0.0,0.0,0.0,0.0,60.0,-22.29327774047852,-0.0,-1.0735278976881093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001177687663584,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001240160927409,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.159795445157216e-05,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6984558105469,0.0,0.0,0.0001240162091562,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0005882789264433,289.4317626953125,294.1499938964844,262.00146484375,261.243408203125,263.1156005859375,261.99249267578125,287.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.56633513831639e-08,0.0012547716032713,-0.0921195670962333,0.0,0.0,0.0,0.0,60.0,-22.29327774047852,-0.0,-1.0735278976881093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.000117593401228,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0001238314289366,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.146155935013668e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,0.000123831545352,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0005874029593542,289.4172668457031,294.1499938964844,262.0167236328125,261.2507629394531,263.0911560058594,262.00738525390625,287.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529388768598,3.544479199035777e-08,0.0012529033701866,-0.0915538966655731,0.0,0.0,0.0,0.0,60.0,-22.23599624633789,-0.0,-1.0703331554395845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.000117593401228,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0001238314289366,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.146155935013668e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,0.000123831545352,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0005874029593542,289.4172668457031,294.1499938964844,262.0167236328125,261.2507629394531,263.0911560058594,262.00738525390625,287.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529388768598,3.544479199035777e-08,0.0012529033701866,-0.0915538966655731,0.0,0.0,0.0,0.0,60.0,-22.23599624633789,-0.0,-1.0703331554395845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001173935015685,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,0.0001236209209309,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,9.130607941187918e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0001236210373463,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0005864044069312,289.4028015136719,294.1499938964844,262.031982421875,261.2581481933594,263.0676574707031,262.02252197265625,287.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195650838204535e-08,0.0012507737847045,-0.0909089595079422,0.0,0.0,0.0,0.0,60.0,-22.17384910583496,-0.0,-1.0666971661521529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001173935015685,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,0.0001236209209309,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,9.130607941187918e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0001236210373463,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0005864044069312,289.4028015136719,294.1499938964844,262.031982421875,261.2581481933594,263.0676574707031,262.02252197265625,287.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195650838204535e-08,0.0012507737847045,-0.0909089595079422,0.0,0.0,0.0,0.0,60.0,-22.17384910583496,-0.0,-1.0666971661521529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,0.0001172840202343,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,0.0001235056261066,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.122092160396278e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.0001235057425219,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.0005858575459569,289.3955383300781,294.1499938964844,262.0395202636719,261.2617492675781,263.0562744140625,262.0300598144531,287.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496424606069,3.5059201763942844e-08,0.0012496074195951,-0.0905557051301002,0.0,0.0,0.0,0.0,60.0,-22.14115333557129,-0.0,-1.064708428089034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,0.0001171668554889,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001233822549693,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.112979751080276e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0001233823713846,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,0.0005852722679264,289.3883056640625,294.1499938964844,262.0469055175781,261.2652282714844,263.04510498046875,262.0375061035156,287.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248394139111,3.4913181679030465e-08,0.0012483592145144,-0.0901776179671287,0.0,0.0,0.0,0.0,60.0,-22.1072006225586,-0.0,-1.0625822000065457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
