time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437820,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,0.0001169126844615,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001231146015925,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,9.093210974242538e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001231147180078,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0005840026424266,289.37384033203125,294.1499938964844,262.0610046386719,261.271728515625,263.0234069824219,262.05194091796875,287.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596414622001255e-08,0.0012456513941287,-0.089357316493988,0.0,0.0,0.0,0.0,60.0,-22.03608703613281,-0.0,-1.0579770304275372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,0.0001169126844615,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001231146015925,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,9.093210974242538e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001231147180078,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0005840026424266,289.37384033203125,294.1499938964844,262.0610046386719,261.271728515625,263.0234069824219,262.05194091796875,287.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596414622001255e-08,0.0012456513941287,-0.089357316493988,0.0,0.0,0.0,0.0,60.0,-22.03608703613281,-0.0,-1.0579770304275372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001166344591183,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001228216133313,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,9.071571548702197e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.0001228217297466,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0005826128763146,289.359375,294.1499938964844,262.073974609375,261.2773132324219,263.0025329589844,262.0654602050781,287.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249673319664e-08,0.001242687460035,-0.0884591788053512,0.0,0.0,0.0,0.0,60.0,-21.961124420166016,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001166344591183,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001228216133313,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,9.071571548702197e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.0001228217297466,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0005826128763146,289.359375,294.1499938964844,262.073974609375,261.2773132324219,263.0025329589844,262.0654602050781,287.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249673319664e-08,0.001242687460035,-0.0884591788053512,0.0,0.0,0.0,0.0,60.0,-21.961124420166016,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,0.0001163387642009,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,0.0001225102314492,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.04857224668376e-05,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,0.0001225103478645,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0005811357987113,289.3449401855469,294.1499938964844,262.0853271484375,261.28173828125,262.982421875,262.0776672363281,287.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.388115032976202e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,0.0,60.0,-21.88349723815918,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,0.0001163387642009,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,0.0001225102314492,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.04857224668376e-05,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,0.0001225103478645,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0005811357987113,289.3449401855469,294.1499938964844,262.0853271484375,261.28173828125,262.982421875,262.0776672363281,287.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.388115032976202e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,0.0,60.0,-21.88349723815918,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001160337633336,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,0.0001221890561282,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,9.02485044207424e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,0.0001221891725435,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0005796122713945,289.3305053710937,294.1499938964844,262.0946960449219,261.2846374511719,262.9629821777344,262.0882568359375,287.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.350104549326716e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,0.0,60.0,-21.80487632751465,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001160337633336,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,0.0001221890561282,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,9.02485044207424e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,0.0001221891725435,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0005796122713945,289.3305053710937,294.1499938964844,262.0946960449219,261.2846374511719,262.9629821777344,262.0882568359375,287.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.350104549326716e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,0.0,60.0,-21.80487632751465,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0001158808736363,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0001220280610141,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,9.01295934454538e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0001220281701534,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,0.0005788485868833,289.32330322265625,294.1499938964844,262.0985412597656,261.28546142578125,262.9535217285156,262.0926818847656,287.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310506353245735e-08,0.0012346591101959,-0.0860255062580108,0.0,0.0,0.0,0.0,60.0,-21.765893936157227,-0.0,-1.039385040257912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001157287842943,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001218678953591,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,9.001129365060478e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.0001218680044985,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0005780888604931,289.31610107421875,294.1499938964844,262.1017150878906,261.2857666015625,262.9442138671875,262.0966186523437,287.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120954867627006e-08,0.0012330386089161,-0.0855341404676437,0.0,0.0,0.0,0.0,60.0,-21.727313995361328,-0.0,-1.0366584035637061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.0001154316341853,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,0.000121554985526,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,8.978017285699025e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0001215550946653,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,0.0005766045069321,289.3017272949219,294.1499938964844,262.1058959960937,261.2848205566406,262.9259948730469,262.1025695800781,287.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750630651889885e-08,0.0012298729270696,-0.0845739841461181,0.0,0.0,0.0,0.0,60.0,-21.652597427368164,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.0001154316341853,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,0.000121554985526,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,8.978017285699025e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0001215550946653,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,0.0005766045069321,289.3017272949219,294.1499938964844,262.1058959960937,261.2848205566406,262.9259948730469,262.1025695800781,287.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750630651889885e-08,0.0012298729270696,-0.0845739841461181,0.0,0.0,0.0,0.0,60.0,-21.652597427368164,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.0001151494288933,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,0.0001212578135891,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,8.956068631960079e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0001212579227285,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0005751948920078,289.287353515625,294.1499938964844,262.1069030761719,261.281494140625,262.90826416015625,262.1055908203125,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268987484276,3.2398940419398066e-08,0.0012268663849681,-0.0836619213223457,0.0,0.0,0.0,0.0,60.0,-21.58259010314941,-0.0,-1.0263050853609457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.0001151494288933,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,0.0001212578135891,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,8.956068631960079e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0001212579227285,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0005751948920078,289.287353515625,294.1499938964844,262.1069030761719,261.281494140625,262.90826416015625,262.1055908203125,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268987484276,3.2398940419398066e-08,0.0012268663849681,-0.0836619213223457,0.0,0.0,0.0,0.0,60.0,-21.58259010314941,-0.0,-1.0263050853609457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0001148884475696,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0001209829933941,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,8.93577016540803e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0001209830952575,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0005738912150263,289.27301025390625,294.1499938964844,262.1043395996094,261.27545166015625,262.89093017578125,262.1054077148437,287.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.207369658753123e-08,0.0012240859214216,-0.0828182771801948,0.0,0.0,0.0,0.0,60.0,-21.518592834472656,-0.0,-1.0216582069233485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0001148884475696,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0001209829933941,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,8.93577016540803e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0001209830952575,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0005738912150263,289.27301025390625,294.1499938964844,262.1043395996094,261.27545166015625,262.89093017578125,262.1054077148437,287.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.207369658753123e-08,0.0012240859214216,-0.0828182771801948,0.0,0.0,0.0,0.0,60.0,-21.518592834472656,-0.0,-1.0216582069233485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,0.0001146539507317,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0001207360546686,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,8.917530794860795e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.000120736156532,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0005727198440581,289.2586975097656,294.1499938964844,262.0977478027344,261.2664489746094,262.8739013671875,262.1012878417969,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216193135827,3.178145391302678e-08,0.0012215875321999,-0.0820600762963295,0.0,0.0,0.0,0.0,60.0,-21.462778091430664,-0.0,-1.0174917264293981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,0.0001146539507317,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0001207360546686,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,8.917530794860795e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.000120736156532,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0005727198440581,289.2586975097656,294.1499938964844,262.0977478027344,261.2664489746094,262.8739013671875,262.1012878417969,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216193135827,3.178145391302678e-08,0.0012215875321999,-0.0820600762963295,0.0,0.0,0.0,0.0,60.0,-21.462778091430664,-0.0,-1.0174917264293981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,0.0001145475544035,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0001206240194733,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,8.909256575861946e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,0.0001206241213367,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.000572188408114,289.25152587890625,294.1499938964844,262.09283447265625,261.2607421875,262.865478515625,262.0977783203125,287.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648866638533946e-08,0.0012204539962112,-0.0817160457372665,0.0,0.0,0.0,0.0,60.0,-21.437973022460938,-0.0,-1.0156043117603988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0001144489069702,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001205201333505,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,8.901583350962028e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.0001205202352139,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0005716956220567,289.2443542480469,294.1499938964844,262.0867614746094,261.2541809082031,262.8570861816406,262.0932006835937,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,0.0,60.0,-21.415451049804688,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0001142745750257,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0001203365609399,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,8.888023876352236e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001203366555273,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,0.0005708248354494,289.23004150390625,294.1499938964844,262.07098388671875,261.2383117675781,262.84033203125,262.0807189941406,287.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,0.0,60.0,-21.37740898132324,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0001142745750257,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0001203365609399,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,8.888023876352236e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001203366555273,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,0.0005708248354494,289.23004150390625,294.1499938964844,262.07098388671875,261.2383117675781,262.84033203125,262.0807189941406,287.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,0.0,60.0,-21.37740898132324,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001141293832915,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0001201836639665,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,8.876731590135023e-05,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,0.000120183758554,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0005700995679944,289.2157287597656,294.1499938964844,262.04998779296875,261.21856689453125,262.82354736328125,262.0633239746094,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,0.0,60.0,-21.34911346435547,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001141293832915,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0001201836639665,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,8.876731590135023e-05,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,0.000120183758554,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0005700995679944,289.2157287597656,294.1499938964844,262.04998779296875,261.21856689453125,262.82354736328125,262.0633239746094,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,0.0,60.0,-21.34911346435547,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.0001139925880124,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0001200396145577,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,8.866091957315803e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,0.0001200397091452,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,0.000569416268263,289.201416015625,294.1499938964844,262.0256652832031,261.196533203125,262.806640625,262.0418701171875,287.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,0.0,60.0,-21.32771873474121,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.0001139925880124,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0001200396145577,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,8.866091957315803e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,0.0001200397091452,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,0.000569416268263,289.201416015625,294.1499938964844,262.0256652832031,261.196533203125,262.806640625,262.0418701171875,287.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,0.0,60.0,-21.32771873474121,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001138445732067,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,0.0001198837417177,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,8.85457920958288e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001198838363052,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,0.0005686768563464,289.1871032714844,294.1499938964844,262.00018310546875,261.17401123046875,262.7895812988281,262.0178527832031,287.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,0.0,60.0,-21.308155059814453,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001138445732067,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,0.0001198837417177,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,8.85457920958288e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001198838363052,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,0.0005686768563464,289.1871032714844,294.1499938964844,262.00018310546875,261.17401123046875,262.7895812988281,262.0178527832031,287.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,0.0,60.0,-21.308155059814453,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786071777344,0.0,0.0,0.0001137664949055,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,0.0001198015306727,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,8.848506695358083e-05,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001198016179841,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0005682868650183,289.179931640625,294.1499938964844,261.9870300292969,261.1625671386719,262.781005859375,262.0052185058594,287.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,0.0,60.0,-21.29812812805176,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0001136851569754,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,0.0001197158780996,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,8.84218025021255e-05,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,0.0001197159654111,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0005678805755451,289.1727905273437,294.1499938964844,261.9735717773437,261.1510009765625,262.7723693847656,261.99224853515625,287.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,0.0,60.0,-21.287830352783203,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001135129059548,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001195344884763,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,8.828783029457554e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0001195345757878,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0005670201499015,289.1584777832031,294.1499938964844,261.9458312988281,261.12744140625,262.75494384765625,261.9654846191406,287.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,0.0,60.0,-21.266265869140625,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001135129059548,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001195344884763,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,8.828783029457554e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0001195345757878,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0005670201499015,289.1584777832031,294.1499938964844,261.9458312988281,261.12744140625,262.75494384765625,261.9654846191406,287.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,0.0,60.0,-21.266265869140625,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001133284604293,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,0.0001193402640637,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,8.81443775142543e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0001193403513752,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005660988390445,289.1441955566406,294.1499938964844,261.91705322265625,261.1033935546875,262.7373046875,261.93768310546875,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,0.0,60.0,-21.24335670471192,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001133284604293,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,0.0001193402640637,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,8.81443775142543e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0001193403513752,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005660988390445,289.1441955566406,294.1499938964844,261.91705322265625,261.1033935546875,262.7373046875,261.93768310546875,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,0.0,60.0,-21.24335670471192,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001131319440901,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001191333212773,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,8.799153147265315e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.0001191334085888,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0005651171668432,289.1298828125,294.1499938964844,261.8872375488281,261.0787658691406,262.7194519042969,261.9087829589844,287.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884709817906696e-08,0.0012053726240992,-0.0771358609199523,0.0,0.0,0.0,0.0,60.0,-21.21898460388184,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001131319440901,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001191333212773,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,8.799153147265315e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.0001191334085888,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0005651171668432,289.1298828125,294.1499938964844,261.8872375488281,261.0787658691406,262.7194519042969,261.9087829589844,287.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884709817906696e-08,0.0012053726240992,-0.0771358609199523,0.0,0.0,0.0,0.0,60.0,-21.21898460388184,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0001129243464674,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,0.0001189147078548,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,8.783006342127919e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001189147951663,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.000564080197364,289.1156005859375,294.1499938964844,261.8564147949219,261.0535888671875,262.70135498046875,261.8788452148437,287.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,0.0,60.0,-21.19321823120117,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0001129243464674,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,0.0001189147078548,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,8.783006342127919e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001189147951663,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.000564080197364,289.1156005859375,294.1499938964844,261.8564147949219,261.0535888671875,262.70135498046875,261.8788452148437,287.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,0.0,60.0,-21.19321823120117,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001128166913986,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001188013484352,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,8.774633170105517e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001188014357467,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0005635424749925,289.10845947265625,294.1499938964844,261.84063720703125,261.040771484375,262.69219970703125,261.863525390625,287.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,0.0,60.0,-21.179882049560547,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0001127066352637,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,0.0001186854569823,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,8.76607300597243e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0001186855370178,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,0.0005629927036352,289.1013488769531,294.1499938964844,261.8246459960937,261.02783203125,262.6829833984375,261.8479919433594,287.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,0.0,60.0,-21.1662712097168,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
