time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440220,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,0.0001124794216593,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001184461798402,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.0,8.74840043252334e-05,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0001184462671517,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.000561857712455,289.08709716796875,294.1499938964844,261.7919311523437,261.0014953613281,262.66436767578125,261.816162109375,287.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,0.0,60.0,-21.13824462890625,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,0.0001124794216593,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001184461798402,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.0,8.74840043252334e-05,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0001184462671517,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.000561857712455,289.08709716796875,294.1499938964844,261.7919311523437,261.0014953613281,262.66436767578125,261.816162109375,287.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,0.0,60.0,-21.13824462890625,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001122450557886,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001181993939098,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,8.730172703508288e-05,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0001181994739454,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,0.0005606870399788,289.0728454589844,294.1499938964844,261.75830078125,260.9745178222656,262.6454772949219,261.78350830078125,287.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,0.0,60.0,-21.10940170288086,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001122450557886,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001181993939098,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,8.730172703508288e-05,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0001181994739454,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,0.0005606870399788,289.0728454589844,294.1499938964844,261.75830078125,260.9745178222656,262.6454772949219,261.78350830078125,287.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,0.0,60.0,-21.10940170288086,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001120045708375,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0001179461469291,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,8.711467671673745e-05,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,0.0001179462269647,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0005594857502728,289.0586242675781,294.1499938964844,261.7238464355469,260.94696044921875,262.6263122558594,261.7499694824219,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,0.0,60.0,-21.0799560546875,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001120045708375,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0001179461469291,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,8.711467671673745e-05,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,0.0001179462269647,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0005594857502728,289.0586242675781,294.1499938964844,261.7238464355469,260.94696044921875,262.6263122558594,261.7499694824219,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,0.0,60.0,-21.0799560546875,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.0001117598440032,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001176884397864,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,8.692433766555041e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,0.0001176885198219,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0005582632729783,289.0444030761719,294.1499938964844,261.68853759765625,260.91876220703125,262.6068725585937,261.7156066894531,287.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,0.0,60.0,-21.050167083740234,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.0001117598440032,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001176884397864,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,8.692433766555041e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,0.0001176885198219,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0005582632729783,289.0444030761719,294.1499938964844,261.68853759765625,260.91876220703125,262.6068725585937,261.7156066894531,287.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,0.0,60.0,-21.050167083740234,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340148925781,0.0,0.0,0.0001116365892812,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28009033203125,0.0,0.0,0.0001175586439785,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,8.682846964802593e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,0.000117558724014,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,0.0005576476105488,289.03729248046875,294.1499938964844,261.67059326171875,260.9044189453125,262.5970153808594,261.6981201171875,287.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,0.0,60.0,-21.035240173339844,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001115129198296,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,0.0001174284188891,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,8.673228876432404e-05,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022766113281,0.0,0.0,0.0001174284989247,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0005570298526436,289.0302124023437,294.1499938964844,261.6524353027344,260.889892578125,262.58709716796875,261.680419921875,287.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,0.0,60.0,-21.020353317260746,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.0001112659156206,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,0.0001171683106804,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,8.654017437947914e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0001171683907159,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593688964844,0.0,0.0,0.0005557960248552,289.0160217285156,294.1499938964844,261.6155700683594,260.8603820800781,262.5669860839844,261.6444396972656,287.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,0.0,60.0,-20.9909610748291,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.0001112659156206,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,0.0001171683106804,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,8.654017437947914e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0001171683907159,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593688964844,0.0,0.0,0.0005557960248552,289.0160217285156,294.1499938964844,261.6155700683594,260.8603820800781,262.5669860839844,261.6444396972656,287.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,0.0,60.0,-20.9909610748291,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,0.0001110199955292,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.000116909344797,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,8.634889672975987e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0001169094175565,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,0.0005545676103793,289.0018615722656,294.1499938964844,261.5780029296875,260.8302001953125,262.5466003417969,261.6077880859375,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,0.0,60.0,-20.962072372436523,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,0.0001110199955292,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.000116909344797,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,8.634889672975987e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0001169094175565,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,0.0005545676103793,289.0018615722656,294.1499938964844,261.5780029296875,260.8302001953125,262.5466003417969,261.6077880859375,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,0.0,60.0,-20.962072372436523,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001107740899897,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,0.0001166504007414,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,8.615764090791345e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,0.000116650473501,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.000553339254111,288.9877319335937,294.1499938964844,261.5397033691406,260.7993469238281,262.5258483886719,261.5704040527344,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,0.0,60.0,-20.93383979797364,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001107740899897,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,0.0001166504007414,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,8.615764090791345e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,0.000116650473501,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.000553339254111,288.9877319335937,294.1499938964844,261.5397033691406,260.7993469238281,262.5258483886719,261.5704040527344,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,0.0,60.0,-20.93383979797364,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.000110525303171,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001163884153356,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,8.596413681516424e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001163884808192,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0005520965205505,288.9736022949219,294.1499938964844,261.5007629394531,260.7677917480469,262.5048217773437,261.5324401855469,287.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,0.0,60.0,-20.90577507019043,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.000110525303171,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001163884153356,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,8.596413681516424e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001163884808192,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0005520965205505,288.9736022949219,294.1499938964844,261.5007629394531,260.7677917480469,262.5048217773437,261.5324401855469,287.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,0.0,60.0,-20.90577507019043,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625732421875,0.0,0.0,0.0001103997710742,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,0.0001162562184617,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,8.586650073993951e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001162562912213,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0005514694494195,288.966552734375,294.1499938964844,261.4810791015625,260.7517395019531,262.4941711425781,261.51318359375,287.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,0.0,60.0,-20.891725540161133,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001102735695894,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,0.0001161233303719,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,8.576834807172418e-05,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326354980469,0.0,0.0,0.0001161233958555,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.205322265625,0.0,0.0,0.0005508390604518,288.9595031738281,294.1499938964844,261.4612121582031,260.73553466796875,262.4834289550781,261.4937744140625,287.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,0.0,60.0,-20.877656936645508,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.000110019245767,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.000115855509648,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,8.557053661206737e-05,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0001158555824076,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,0.0005495686782523,288.9454040527344,294.1499938964844,261.4210510253906,260.7025451660156,262.4617004394531,261.4544677734375,287.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,0.0,60.0,-20.84946632385254,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.000110019245767,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.000115855509648,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,8.557053661206737e-05,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0001158555824076,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,0.0005495686782523,288.9454040527344,294.1499938964844,261.4210510253906,260.7025451660156,262.4617004394531,261.4544677734375,287.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,0.0,60.0,-20.84946632385254,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001097629865398,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,0.0001155856589321,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,8.537121902918443e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001155857244157,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.0005482885753735,288.93133544921875,294.1499938964844,261.3803405761719,260.6688537597656,262.43963623046875,261.4147033691406,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,0.0,60.0,-20.82122802734375,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001097629865398,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,0.0001155856589321,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,8.537121902918443e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001155857244157,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.0005482885753735,288.93133544921875,294.1499938964844,261.3803405761719,260.6688537597656,262.43963623046875,261.4147033691406,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,0.0,60.0,-20.82122802734375,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001095046827686,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,0.0001153136545326,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,8.517032256349921e-05,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0001153137200162,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,0.0005469983443617,288.9172668457031,294.1499938964844,261.339111328125,260.6344299316406,262.417236328125,261.37432861328125,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,0.0,60.0,-20.79296112060547,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001095046827686,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,0.0001153136545326,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,8.517032256349921e-05,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0001153137200162,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,0.0005469983443617,288.9172668457031,294.1499938964844,261.339111328125,260.6344299316406,262.417236328125,261.37432861328125,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,0.0,60.0,-20.79296112060547,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001092449674615,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0001150401658378,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,8.496832015225664e-05,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0001150402313214,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514892578125,0.0,0.0,0.0005457010120153,288.9032592773437,294.1499938964844,261.2973937988281,260.5992431640625,262.3945007324219,261.3335266113281,287.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,0.0,60.0,-20.764692306518555,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001092449674615,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0001150401658378,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,8.496832015225664e-05,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0001150402313214,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514892578125,0.0,0.0,0.0005457010120153,288.9032592773437,294.1499938964844,261.2973937988281,260.5992431640625,262.3945007324219,261.3335266113281,287.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,0.0,60.0,-20.764692306518555,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0001091146114049,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.0001149028903455,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,8.486692968290299e-05,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,0.0001149029558291,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,0.0005450498429127,288.896240234375,294.1499938964844,261.2763366699219,260.58135986328125,262.38299560546875,261.3129577636719,287.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,0.0,60.0,-20.75056266784668,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.000108983957034,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.000114765309263,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634216308594,0.0,0.0,8.47653136588633e-05,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,0.0001147653747466,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0005443972186185,288.88922119140625,294.1499938964844,261.25518798828125,260.5633239746094,262.37139892578125,261.292236328125,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,0.0,60.0,-20.736446380615234,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,0.0001087219352484,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001144893903983,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,8.456152136204764e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.000114489448606,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0005430883611552,288.875244140625,294.1499938964844,261.21258544921875,260.5266418457031,262.34796142578125,261.25048828125,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,0.0,60.0,-20.708255767822266,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,0.0001087219352484,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001144893903983,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,8.456152136204764e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.000114489448606,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,0.0005430883611552,288.875244140625,294.1499938964844,261.21258544921875,260.5266418457031,262.34796142578125,261.25048828125,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,0.0,60.0,-20.708255767822266,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.0001084592659026,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0001142127875937,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,8.435721974819899e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0001142128458013,291.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0005417763022705,288.8612670898437,294.1499938964844,261.16961669921875,260.4891967773437,262.3241882324219,261.2084045410156,287.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,0.0,60.0,-20.68013000488281,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.0001084592659026,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0001142127875937,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,8.435721974819899e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0001142128458013,291.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0005417763022705,288.8612670898437,294.1499938964844,261.16961669921875,260.4891967773437,262.3241882324219,261.2084045410156,287.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,0.0,60.0,-20.68013000488281,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.0001081961308955,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0001139356900239,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,8.415256161242723e-05,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0001139357555075,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0005404618568718,288.8473205566406,294.1499938964844,261.1262512207031,260.4509582519531,262.300048828125,261.1659240722656,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,0.0,60.0,-20.65210151672364,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.0001081961308955,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0001139356900239,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,8.415256161242723e-05,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0001139357555075,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0005404618568718,288.8473205566406,294.1499938964844,261.1262512207031,260.4509582519531,262.300048828125,261.1659240722656,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,0.0,60.0,-20.65210151672364,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0001079328285413,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0001136584178311,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,8.394776523346081e-05,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,0.0001136584760388,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,0.0005391465965658,288.8334045410156,294.1499938964844,261.08258056640625,260.4119873046875,262.27557373046875,261.12310791015625,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,0.0,60.0,-20.62418365478516,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0001079328285413,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0001136584178311,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,8.394776523346081e-05,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,0.0001136584760388,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,0.0005391465965658,288.8334045410156,294.1499938964844,261.08258056640625,260.4119873046875,262.27557373046875,261.12310791015625,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,0.0,60.0,-20.62418365478516,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001078011482604,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001135197599069,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,8.384534885408357e-05,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0001135198181145,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,0.0005384888499975,288.8264465332031,294.1499938964844,261.0606384277344,260.3921813964844,262.2632141113281,261.10162353515625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,0.0,60.0,-20.61026382446289,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,0.0001076695334631,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0001133811601903,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,8.374298340640962e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948181152344,0.0,0.0,0.0001133812183979,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,0.0005378313944675,288.8194885253906,294.1499938964844,261.03863525390625,260.3721923828125,262.25079345703125,261.0800476074219,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,0.0,60.0,-20.59638214111328,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
