time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442620,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001074065512511,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0001131042226916,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,8.353843441000208e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0001131042808992,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.000536517763976,288.8056030273437,294.1499938964844,260.9944152832031,260.3316345214844,262.22564697265625,261.03668212890625,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,0.0,60.0,-20.568750381469727,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001074065512511,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0001131042226916,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,8.353843441000208e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0001131042808992,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.000536517763976,288.8056030273437,294.1499938964844,260.9944152832031,260.3316345214844,262.22564697265625,261.03668212890625,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,0.0,60.0,-20.568750381469727,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08673095703125,0.0,0.0,0.0001071432125172,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.000112826921395,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,8.333362347912043e-05,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001128269796026,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,0.000535202329047,288.791748046875,294.1499938964844,260.95001220703125,260.290283203125,262.2001647949219,260.9928894042969,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,0.0,60.0,-20.541353225708008,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08673095703125,0.0,0.0,0.0001071432125172,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.000112826921395,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,8.333362347912043e-05,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001128269796026,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,0.000535202329047,288.791748046875,294.1499938964844,260.95001220703125,260.290283203125,262.2001647949219,260.9928894042969,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,0.0,60.0,-20.541353225708008,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0001068782657966,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03155517578125,0.0,0.0,0.0001125479175243,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,8.312754653161392e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,0.000112547968456,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0005338788614608,288.77789306640625,294.1499938964844,260.9036865234375,260.24664306640625,262.17437744140625,260.9485168457031,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,0.0,60.0,-20.51430320739746,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0001068782657966,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03155517578125,0.0,0.0,0.0001125479175243,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,8.312754653161392e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,0.000112547968456,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0005338788614608,288.77789306640625,294.1499938964844,260.9036865234375,260.24664306640625,262.17437744140625,260.9485168457031,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,0.0,60.0,-20.51430320739746,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,0.0001066067561623,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0001122620087699,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,8.291637641377747e-05,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,0.0001122620597016,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0005325226229615,288.7640686035156,294.1499938964844,260.8539733886719,260.19940185546875,262.1482238769531,260.90203857421875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,0.0,60.0,-20.488330841064453,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,0.0001066067561623,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0001122620087699,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,8.291637641377747e-05,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,0.0001122620597016,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0005325226229615,288.7640686035156,294.1499938964844,260.8539733886719,260.19940185546875,262.1482238769531,260.90203857421875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,0.0,60.0,-20.488330841064453,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,0.000106469145976,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,0.0001121170935221,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.033447265625,0.0,0.0,8.280934707727283e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0001121171517297,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0005318352486938,288.7571716308594,294.1499938964844,260.82794189453125,260.17449951171875,262.1349792480469,260.8778076171875,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,0.0,60.0,-20.475828170776367,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.0001063303934643,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0001119709850172,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,8.270143007393926e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,0.0001119710359489,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,0.0005311421118676,288.7502746582031,294.1499938964844,260.8011474609375,260.1488342285156,262.1216125488281,260.8528747558594,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,0.0,60.0,-20.463666915893555,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,0.0001060502036125,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.000111675930384,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,8.248350059147924e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,0.0001116759813157,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.000529742508661,288.73651123046875,294.1499938964844,260.7455139160156,260.0953063964844,262.094482421875,260.8009033203125,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,0.0,60.0,-20.44038963317871,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,0.0001060502036125,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.000111675930384,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,8.248350059147924e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,0.0001116759813157,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.000529742508661,288.73651123046875,294.1499938964844,260.7455139160156,260.0953063964844,262.094482421875,260.8009033203125,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,0.0,60.0,-20.44038963317871,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.0001057675399351,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.000111378270958,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,8.226365025620908e-05,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0001113783218897,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.0005283305654302,288.7227478027344,294.1499938964844,260.6873779296875,260.0390625,262.0668640136719,260.7465515136719,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,0.0,60.0,-20.41832733154297,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.0001057675399351,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.000111378270958,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,8.226365025620908e-05,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0001113783218897,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.0005283305654302,288.7227478027344,294.1499938964844,260.6873779296875,260.0390625,262.0668640136719,260.7465515136719,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,0.0,60.0,-20.41832733154297,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0001054834283422,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,0.0001110790908569,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.986083984375,0.0,0.0,8.204267214750871e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001110791417886,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0005269113462418,288.70904541015625,294.1499938964844,260.626953125,259.9804077148437,262.0386657714844,260.689697265625,287.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,0.0,60.0,-20.397611618041992,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0001054834283422,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,0.0001110790908569,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.986083984375,0.0,0.0,8.204267214750871e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001110791417886,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0005269113462418,288.70904541015625,294.1499938964844,260.626953125,259.9804077148437,262.0386657714844,260.689697265625,287.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,0.0,60.0,-20.397611618041992,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,0.0001051987710525,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0001107793286792,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,8.182127203326672e-05,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,0.0001107793868868,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,0.000525489449501,288.6953430175781,294.1499938964844,260.5645751953125,259.919677734375,262.00982666015625,260.6307067871094,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,0.0,60.0,-20.37816619873047,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,0.0001051987710525,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0001107793286792,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,8.182127203326672e-05,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,0.0001107793868868,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,0.000525489449501,288.6953430175781,294.1499938964844,260.5645751953125,259.919677734375,262.00982666015625,260.6307067871094,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,0.0,60.0,-20.37816619873047,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0001050564969773,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0001106295094359,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,8.171061199391261e-05,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.0001106295603676,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,0.0005247787339612,288.6885070800781,294.1499938964844,260.53277587890625,259.8886413574219,261.9952087402344,260.6005554199219,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,0.0,60.0,-20.36886215209961,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0001049145066644,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001104799885069,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,8.160017750924453e-05,290.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,0.0001104800394386,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.000524069473613,288.6816711425781,294.1499938964844,260.50054931640625,259.857177734375,261.9804382324219,260.5699462890625,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,0.0,60.0,-20.35986328125,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001101823654607,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,8.138035627780482e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001101824163924,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0005226577050052,288.6679992675781,294.1499938964844,260.43511962890625,259.79315185546875,261.9503479003906,260.5075378417969,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,0.0,60.0,-20.34280776977539,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001101823654607,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,8.138035627780482e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001101824163924,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0005226577050052,288.6679992675781,294.1499938964844,260.43511962890625,259.79315185546875,261.9503479003906,260.5075378417969,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,0.0,60.0,-20.34280776977539,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94903564453125,0.0,0.0,0.0001043511438183,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,0.0001098867360269,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,8.116200478980318e-05,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0001098867869586,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,0.0005212553660385,288.6543884277344,294.1499938964844,260.3686218261719,259.7279663085937,261.919677734375,260.4438781738281,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,0.0,60.0,-20.32676124572754,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94903564453125,0.0,0.0,0.0001043511438183,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,0.0001098867360269,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,8.116200478980318e-05,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0001098867869586,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,0.0005212553660385,288.6543884277344,294.1499938964844,260.3686218261719,259.7279663085937,261.919677734375,260.4438781738281,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,0.0,60.0,-20.32676124572754,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.0001040737552102,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0001095946427085,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,8.094626537058502e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0001095946863642,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0005198697908781,288.6407775878906,294.1499938964844,260.3013000488281,259.661865234375,261.88836669921875,260.3791809082031,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,0.0,60.0,-20.311811447143555,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.0001040737552102,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0001095946427085,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,8.094626537058502e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0001095946863642,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0005198697908781,288.6407775878906,294.1499938964844,260.3013000488281,259.661865234375,261.88836669921875,260.3791809082031,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,0.0,60.0,-20.311811447143555,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,0.0001093063110602,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,8.073329809121788e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001093063547159,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,0.0005185020854696,288.6272277832031,294.1499938964844,260.2334289550781,259.5951843261719,261.8564453125,260.313720703125,287.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,0.0,60.0,-20.29781723022461,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,0.0001093063110602,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,8.073329809121788e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001093063547159,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,0.0005185020854696,288.6272277832031,294.1499938964844,260.2334289550781,259.5951843261719,261.8564453125,260.313720703125,287.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,0.0,60.0,-20.29781723022461,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001036647445289,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001091639278456,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,8.062813867582008e-05,290.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0001091639787773,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.00051782670198,288.62042236328125,294.1499938964844,260.19940185546875,259.5617370605469,261.8402709960937,260.2807922363281,287.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,0.0,60.0,-20.29117202758789,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.0001035307941492,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0001090228761313,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,8.05239615147002e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89227294921875,0.0,0.0,0.000109022919787,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,0.0005171576049178,288.6136779785156,294.1499938964844,260.16534423828125,259.5282287597656,261.82391357421875,260.24774169921875,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,0.0,60.0,-20.28474807739257,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,0.0001032675572787,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001087456766981,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,8.031921606743708e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001087457203539,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0005158426356501,288.6001281738281,294.1499938964844,260.0973205566406,259.4612731933594,261.79071044921875,260.1815795898437,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,0.0,60.0,-20.27259063720703,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,0.0001032675572787,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001087456766981,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,8.031921606743708e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001087457203539,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0005158426356501,288.6001281738281,294.1499938964844,260.0973205566406,259.4612731933594,261.79071044921875,260.1815795898437,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,0.0,60.0,-20.27259063720703,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,0.0001030091079883,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.0001084735122276,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,8.011820318643004e-05,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.0001084735631593,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0005145516479387,288.5866394042969,294.1499938964844,260.0296325683594,259.3946228027344,261.7569580078125,260.1153869628906,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,0.0,60.0,-20.26108741760254,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,0.0001030091079883,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,0.0001084735122276,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,8.011820318643004e-05,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.0001084735631593,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0005145516479387,288.5866394042969,294.1499938964844,260.0296325683594,259.3946228027344,261.7569580078125,260.1153869628906,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,0.0,60.0,-20.26108741760254,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,0.000102757505374,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.000108208565507,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523864746094,0.0,0.0,7.992250903043896e-05,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0001082086091628,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0005132948281243,288.5731506347656,294.1499938964844,259.9625549316406,259.3285827636719,261.72265625,260.04949951171875,287.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,0.0,60.0,-20.25027275085449,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,0.000102757505374,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.000108208565507,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523864746094,0.0,0.0,7.992250903043896e-05,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0001082086091628,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0005132948281243,288.5731506347656,294.1499938964844,259.9625549316406,259.3285827636719,261.72265625,260.04949951171875,287.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,0.0,60.0,-20.25027275085449,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.0001079512367141,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,7.973244646564126e-05,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0001079512803698,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.0005120742134749,288.5596923828125,294.1499938964844,259.8963928222656,259.263427734375,261.6878356933594,259.984130859375,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,0.0,60.0,-20.240039825439453,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.0001079512367141,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,7.973244646564126e-05,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0001079512803698,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.0005120742134749,288.5596923828125,294.1499938964844,259.8963928222656,259.263427734375,261.6878356933594,259.984130859375,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,0.0,60.0,-20.240039825439453,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,0.000102393576526,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001078253408195,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83251953125,0.0,0.0,7.9639459727332e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,0.0001078253844752,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145446777344,0.0,0.0,0.000511477002874,288.5529479980469,294.1499938964844,259.86376953125,259.2312927246094,261.67022705078125,259.9517517089844,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,0.0,60.0,-20.23512840270996,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,0.0001022760334308,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,0.0001077015549526,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,7.954803004395217e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.0001077015986084,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0005108898039907,288.5462341308594,294.1499938964844,259.8314514160156,259.1994934082031,261.65252685546875,259.91961669921875,286.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,0.0,60.0,-20.23031997680664,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
