time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445020,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,0.000107460815343,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,7.937022019177675e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,0.0001074608589988,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0005097478278912,288.5328063964844,294.1499938964844,259.7679748535156,259.1370544433594,261.61669921875,259.856201171875,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332026124,0.0,0.0,0.0,0.0,60.0,-20.220983505249023,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,0.000107460815343,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,7.937022019177675e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,0.0001074608589988,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0005097478278912,288.5328063964844,294.1499938964844,259.7679748535156,259.1370544433594,261.61669921875,259.856201171875,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332026124,0.0,0.0,0.0,0.0,60.0,-20.220983505249023,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0001018268667394,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,0.0001072285595,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,7.919868221506476e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,0.0001072286031558,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.0005086461314931,288.5194091796875,294.1499938964844,259.7062683105469,259.076416015625,261.5804748535156,259.7940673828125,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,0.0,60.0,-20.2119255065918,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0001018268667394,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,0.0001072285595,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,7.919868221506476e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,0.0001072286031558,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.0005086461314931,288.5194091796875,294.1499938964844,259.7062683105469,259.076416015625,261.5804748535156,259.7940673828125,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,0.0,60.0,-20.2119255065918,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694396972656,0.0,0.0,0.0001070058715413,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,7.903420191723853e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,0.0001070059079211,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,0.0005075897788628,288.5060119628906,294.1499938964844,259.6466369628906,259.01788330078125,261.5439147949219,259.73345947265625,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,0.0,60.0,-20.20303535461425,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694396972656,0.0,0.0,0.0001070058715413,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,7.903420191723853e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,0.0001070059079211,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,0.0005075897788628,288.5060119628906,294.1499938964844,259.6466369628906,259.01788330078125,261.5439147949219,259.73345947265625,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,0.0,60.0,-20.20303535461425,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,0.0001014131776173,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,0.0001067929333657,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.773193359375,0.0,0.0,7.887692481745034e-05,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732238769531,0.0,0.0,0.0001067929697455,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.000506579701323,288.4926452636719,294.1499938964844,259.58935546875,258.9617004394531,261.5069885253906,259.6747131347656,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.52822163812516e-08,0.0010805265046656,-0.0390672944486141,0.0,0.0,0.0,0.0,60.0,-20.194211959838867,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,0.0001014131776173,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,0.0001067929333657,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.773193359375,0.0,0.0,7.887692481745034e-05,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732238769531,0.0,0.0,0.0001067929697455,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.000506579701323,288.4926452636719,294.1499938964844,259.58935546875,258.9617004394531,261.5069885253906,259.6747131347656,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.52822163812516e-08,0.0010805265046656,-0.0390672944486141,0.0,0.0,0.0,0.0,60.0,-20.194211959838867,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807312011719,0.0,0.0,0.0001013155706459,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,0.0001066901459125,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666320800781,0.0,0.0,7.880100747570395e-05,290.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,0.0001066901895683,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,0.0005060921539552,288.4859619140625,294.1499938964844,259.5616760253906,258.93463134765625,261.4884033203125,259.64617919921875,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060521566942e-08,0.001079486683011,-0.0387493297457695,0.0,0.0,0.0,0.0,60.0,-20.189781188964844,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,0.0001012205757433,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435913085937,0.0,0.0,0.0001065901087713,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,7.872712012613192e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76007080078125,0.0,0.0,0.000106590152427,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,0.0005056175868958,288.4792785644531,294.1499938964844,259.5346984863281,258.9082336425781,261.4697570800781,259.6182556152344,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,0.0,60.0,-20.185317993164062,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.730712890625,0.0,0.0,0.0001063976087607,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,7.858494063839316e-05,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469482421875,0.0,0.0,0.0001063976451405,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0005047044251114,288.4659423828125,294.1499938964844,259.48297119140625,258.8577575683594,261.4323425292969,259.56396484375,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,0.0,60.0,-20.176250457763672,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.730712890625,0.0,0.0,0.0001063976087607,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,7.858494063839316e-05,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469482421875,0.0,0.0,0.0001063976451405,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0005047044251114,288.4659423828125,294.1499938964844,259.48297119140625,258.8577575683594,261.4323425292969,259.56396484375,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,0.0,60.0,-20.176250457763672,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,0.0001008654871839,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178039550781,0.0,0.0,0.0001062161827576,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,7.845093932701275e-05,290.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,0.0001062162264133,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7175598144531,0.0,0.0,0.0005038438248448,288.4526062011719,294.1499938964844,259.4344482421875,258.810546875,261.3947448730469,259.5122985839844,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747062042355,1.4599813802362862e-08,0.0010746916523203,-0.0372829288244247,0.0,0.0,0.0,0.0,60.0,-20.16685676574707,-0.0,-7.874783847228174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,0.0001008654871839,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178039550781,0.0,0.0,0.0001062161827576,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,7.845093932701275e-05,290.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,0.0001062162264133,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7175598144531,0.0,0.0,0.0005038438248448,288.4526062011719,294.1499938964844,259.4344482421875,258.810546875,261.3947448730469,259.5122985839844,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747062042355,1.4599813802362862e-08,0.0010746916523203,-0.0372829288244247,0.0,0.0,0.0,0.0,60.0,-20.16685676574707,-0.0,-7.874783847228174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,0.0001007034734357,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,0.0001060455833794,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,7.832493429305032e-05,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.0001060456197592,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,0.0005030345637351,288.4393005371094,294.1499938964844,259.389404296875,258.76690673828125,261.3570251464844,259.4636535644531,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729799978435,1.4397955716560773e-08,0.0010729656787589,-0.0367550365626812,0.0,0.0,0.0,0.0,60.0,-20.1569881439209,-0.0,-7.84950771048898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,0.0001007034734357,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,0.0001060455833794,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,7.832493429305032e-05,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.0001060456197592,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,0.0005030345637351,288.4393005371094,294.1499938964844,259.389404296875,258.76690673828125,261.3570251464844,259.4636535644531,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729799978435,1.4397955716560773e-08,0.0010729656787589,-0.0367550365626812,0.0,0.0,0.0,0.0,60.0,-20.1569881439209,-0.0,-7.84950771048898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,0.0001005519588943,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,0.0001058860289049,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,7.820708560757339e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,0.0001058860652847,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,0.0005022776895202,288.42596435546875,294.1499938964844,259.3481750488281,258.7271423339844,261.3193054199219,259.4183959960937,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209173393453513e-08,0.0010713514639064,-0.0362613089382648,0.0,0.0,0.0,0.0,60.0,-20.14647483825684,-0.0,-7.825905612435238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,0.0001005519588943,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,0.0001058860289049,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,7.820708560757339e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,0.0001058860652847,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,0.0005022776895202,288.42596435546875,294.1499938964844,259.3481750488281,258.7271423339844,261.3193054199219,259.4183959960937,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209173393453513e-08,0.0010713514639064,-0.0362613089382648,0.0,0.0,0.0,0.0,60.0,-20.14647483825684,-0.0,-7.825905612435238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0001004802397801,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,0.0001058105044648,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,7.815130084054545e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,0.0001058105408446,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,0.000501919479575,288.4193115234375,294.1499938964844,259.3290405273437,258.70880126953125,261.3004455566406,259.39697265625,286.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706013999879,1.41198146508259e-08,0.0010705873137339,-0.0360276028513908,0.0,0.0,0.0,0.0,60.0,-20.14095497131348,-0.0,-7.814745828227387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,0.0001004112709779,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791381835937,0.0,0.0,0.0001057378758559,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69451904296875,0.0,0.0,7.809766248101369e-05,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,0.0001057379122357,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789245605469,0.0,0.0,0.00050157494843,288.41265869140625,294.1499938964844,259.3110046386719,258.6915283203125,261.2815856933594,259.37646484375,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698667028918,1.4033887829612013e-08,0.0010698526166379,-0.0358028635382652,0.0,0.0,0.0,0.0,60.0,-20.13521385192871,-0.0,-7.804022317259297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,0.0001002812859951,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001056009932653,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.79965630499646e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,0.0001056010296451,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6660461425781,0.0,0.0,0.0005009256419725,288.3993835449219,294.1499938964844,259.2781677246094,258.660400390625,261.2439880371094,259.33807373046875,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,0.0,60.0,-20.123044967651367,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,0.0001002812859951,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001056009932653,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.79965630499646e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,0.0001056010296451,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6660461425781,0.0,0.0,0.0005009256419725,288.3993835449219,294.1499938964844,259.2781677246094,258.660400390625,261.2439880371094,259.33807373046875,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,0.0,60.0,-20.123044967651367,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,0.0001001619239104,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65338134765625,0.0,0.0,0.0001054753010976,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,7.790372910676524e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001054753374774,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,0.0005003294209018,288.3860778808594,294.1499938964844,259.25,258.6340026855469,261.2065734863281,259.3037109375,286.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723215452898785e-08,0.0010671961354091,-0.0349902622401714,0.0,0.0,0.0,0.0,60.0,-20.109712600708008,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,0.0001001619239104,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65338134765625,0.0,0.0,0.0001054753010976,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,7.790372910676524e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001054753374774,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531677246094,0.0,0.0,0.0005003294209018,288.3860778808594,294.1499938964844,259.25,258.6340026855469,261.2065734863281,259.3037109375,286.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723215452898785e-08,0.0010671961354091,-0.0349902622401714,0.0,0.0,0.0,0.0,60.0,-20.109712600708008,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678771972656,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001053459272952,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,7.780816667946056e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65533447265625,0.0,0.0,0.000105345963675,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.0004997157375328,288.372802734375,294.1499938964844,259.2263488769531,258.6124267578125,261.1694030761719,259.2734680175781,286.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570143231333986e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,0.0,60.0,-20.094038009643555,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678771972656,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001053459272952,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,7.780816667946056e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65533447265625,0.0,0.0,0.000105345963675,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.0004997157375328,288.372802734375,294.1499938964844,259.2263488769531,258.6124267578125,261.1694030761719,259.2734680175781,286.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570143231333986e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,0.0,60.0,-20.094038009643555,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0001051963845384,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,7.769771764287725e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,0.0001051964209182,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0004990063607692,288.3594970703125,294.1499938964844,259.20672607421875,258.5953063964844,261.1325988769531,259.2476806640625,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,0.0,60.0,-20.072486877441406,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0001051963845384,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,7.769771764287725e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,0.0001051964209182,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0004990063607692,288.3594970703125,294.1499938964844,259.20672607421875,258.5953063964844,261.1325988769531,259.2476806640625,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,0.0,60.0,-20.072486877441406,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,9.981910261558367e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,0.0001051142971846,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357116699219,0.0,0.0,7.763708708807826e-05,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0001051143335644,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210021972656,0.0,0.0,0.0004986169515177,288.3528747558594,294.1499938964844,259.1983642578125,258.5883178710937,261.1143798828125,259.2364196777344,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,0.0,60.0,-20.05924415588379,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,9.973786654882132e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,0.0001050287537509,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291809082031,0.0,0.0,7.757390267215669e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.0001050287828547,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,0.0004982111859135,288.3462219238281,294.1499938964844,259.1908874511719,258.5823669433594,261.09625244140625,259.2259521484375,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194865644550193e-08,0.001062678755261,-0.033608142286539,0.0,0.0,0.0,0.0,60.0,-20.044771194458008,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62823486328125,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,0.0001048445119522,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,7.743782043689862e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161804199219,0.0,0.0,0.000104844541056,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60174560546875,0.0,0.0,0.0004973371978849,288.3329772949219,294.1499938964844,259.1785583496094,258.5732727050781,261.0603942871094,259.2079162597656,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608277516439,1.2976877350467932e-08,0.0010608148295432,-0.0330378450453281,0.0,0.0,0.0,0.0,60.0,-20.01118278503418,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62823486328125,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,0.0001048445119522,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,7.743782043689862e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161804199219,0.0,0.0,0.000104844541056,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60174560546875,0.0,0.0,0.0004973371978849,288.3329772949219,294.1499938964844,259.1785583496094,258.5732727050781,261.0603942871094,259.2079162597656,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608277516439,1.2976877350467932e-08,0.0010608148295432,-0.0330378450453281,0.0,0.0,0.0,0.0,60.0,-20.01118278503418,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,0.0001046457109623,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,7.72909916122444e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,0.0001046457400661,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0004963941755704,288.3197326660156,294.1499938964844,259.16949462890625,258.5677490234375,261.0250549316406,259.1932373046875,286.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,0.0,60.0,-19.972335815429688,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,0.0001046457109623,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,7.72909916122444e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,0.0001046457400661,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0004963941755704,288.3197326660156,294.1499938964844,259.16949462890625,258.5677490234375,261.0250549316406,259.1932373046875,286.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,0.0,60.0,-19.972335815429688,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,9.917251736624166e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,0.0001044334057951,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,7.713418017374352e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,0.0001044334421749,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,0.0004953871248289,288.3064880371094,294.1499938964844,259.1634521484375,258.5655212402344,260.9903564453125,259.1820373535156,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,0.0,60.0,-19.928247451782227,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,9.917251736624166e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,0.0001044334057951,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,7.713418017374352e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,0.0001044334421749,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,0.0004953871248289,288.3064880371094,294.1499938964844,259.1634521484375,258.5655212402344,260.9903564453125,259.1820373535156,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,0.0,60.0,-19.928247451782227,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,0.0001042101430357,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,7.696927787037566e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771179199219,0.0,0.0,0.0001042101794155,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,0.0004943280364386,288.29327392578125,294.1499938964844,259.16015625,258.5663146972656,260.95623779296875,259.1736145019531,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,0.0,60.0,-19.880146026611328,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,0.0001042101430357,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,7.696927787037566e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771179199219,0.0,0.0,0.0001042101794155,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,0.0004943280364386,288.29327392578125,294.1499938964844,259.16015625,258.5663146972656,260.95623779296875,259.1736145019531,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,0.0,60.0,-19.880146026611328,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.885102190310135e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570678710937,0.0,0.0,0.0001040948627633,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57061767578125,0.0,0.0,7.688413461437449e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,0.0001040948918671,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5568542480469,0.0,0.0,0.0004937811754643,288.28668212890625,294.1499938964844,259.1594543457031,258.5677185058594,260.939453125,259.1705322265625,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170767337083,0.0,0.0,0.0,0.0,60.0,-19.85442352294922,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.8739517852664e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0001039774433593,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,7.679741247557104e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0001039774797391,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.0004932242445647,288.28009033203125,294.1499938964844,259.1593322753906,258.5697631835937,260.9228515625,259.16815185546875,286.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,0.0,60.0,-19.82784080505371,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
