time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447420,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0001037370893754,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,7.661987910978496e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,0.0001037371184793,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376892089844,0.0,0.0,0.0004920840729027,288.26690673828125,294.1499938964844,259.1607360839844,258.5756530761719,260.8901672363281,259.1651306152344,286.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,0.0,60.0,-19.77239799499512,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0001037370893754,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,7.661987910978496e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,0.0001037371184793,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376892089844,0.0,0.0,0.0004920840729027,288.26690673828125,294.1499938964844,259.1607360839844,258.5756530761719,260.8901672363281,259.1651306152344,286.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,0.0,60.0,-19.77239799499512,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001034911038004,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382385253906,0.0,0.0,7.64381984481588e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,0.0001034911329043,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,0.0004909172421321,288.2537536621094,294.1499938964844,259.1641540527344,258.58367919921875,260.85821533203125,259.1643371582031,286.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,0.0,60.0,-19.714242935180664,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001034911038004,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382385253906,0.0,0.0,7.64381984481588e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,0.0001034911329043,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,0.0004909172421321,288.2537536621094,294.1499938964844,259.1641540527344,258.58367919921875,260.85821533203125,259.1643371582031,286.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,0.0,60.0,-19.714242935180664,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,0.0001032412910717,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252990722656,0.0,0.0,7.625368743902072e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,0.0001032413274515,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,0.0004897322505712,288.2406311035156,294.1499938964844,259.16925048828125,258.593505859375,260.8270568847656,259.16558837890625,286.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,0.0,60.0,-19.65386199951172,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,0.0001032412910717,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252990722656,0.0,0.0,7.625368743902072e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,0.0001032413274515,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,0.0004897322505712,288.2406311035156,294.1499938964844,259.16925048828125,258.593505859375,260.8270568847656,259.16558837890625,286.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,0.0,60.0,-19.65386199951172,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,0.0001029896229738,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,7.606780127389356e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001029896520776,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0004885384114459,288.2275085449219,294.1499938964844,259.1758117675781,258.6048889160156,260.7966613769531,259.1685485839844,286.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,0.0,60.0,-19.59189987182617,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,0.0001029896229738,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,7.606780127389356e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001029896520776,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0004885384114459,288.2275085449219,294.1499938964844,259.1758117675781,258.6048889160156,260.7966613769531,259.1685485839844,286.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,0.0,60.0,-19.59189987182617,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,9.7681739134714e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,0.0001028635524562,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,7.597469084430486e-05,290.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,0.00010286358156,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,0.0004879403859376,288.2209777832031,294.1499938964844,259.1795654296875,258.6110534667969,260.78173828125,259.17059326171875,286.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,0.0,60.0,-19.560489654541016,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102844238281,0.0,0.0,9.75622606347315e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869384765625,0.0,0.0,0.0001027377365971,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4995422363281,0.0,0.0,7.588176231365651e-05,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.000102737765701,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0004873435827903,288.21441650390625,294.1499938964844,259.18359375,258.61749267578125,260.7669982910156,259.1730041503906,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,0.0,60.0,-19.52886962890625,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.000102487487311,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,7.569693116238341e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,0.0001024875164148,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.0004861565248575,288.20135498046875,294.1499938964844,259.1922912597656,258.63104248046875,260.7381286621094,259.1786499023437,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,0.0,60.0,-19.46528625488281,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.000102487487311,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,7.569693116238341e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,0.0001024875164148,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.0004861565248575,288.20135498046875,294.1499938964844,259.1922912597656,258.63104248046875,260.7381286621094,259.1786499023437,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,0.0,60.0,-19.46528625488281,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843444824219,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,0.0001022404176183,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,7.551444286946207e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.0001022404467221,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,0.000484984513605,288.18829345703125,294.1499938964844,259.2016906738281,258.645263671875,260.7099914550781,259.1853332519531,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,0.0,60.0,-19.401620864868164,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843444824219,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,0.0001022404176183,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,7.551444286946207e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.0001022404467221,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,0.000484984513605,288.18829345703125,294.1499938964844,259.2016906738281,258.645263671875,260.7099914550781,259.1853332519531,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,0.0,60.0,-19.401620864868164,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714050292969,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,0.0001019983246806,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,7.533563621109352e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0001019983465084,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.0004838361346628,288.17529296875,294.1499938964844,259.2115478515625,258.65985107421875,260.6826171875,259.19287109375,286.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,0.0,60.0,-19.338417053222656,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714050292969,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,0.0001019983246806,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,7.533563621109352e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0001019983465084,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.0004838361346628,288.17529296875,294.1499938964844,259.2115478515625,258.65985107421875,260.6826171875,259.19287109375,286.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,0.0,60.0,-19.338417053222656,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,0.0001017622926156,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,7.516130426665768e-05,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0001017623217194,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0004827165103051,288.1622619628906,294.1499938964844,259.2215270996094,258.6745300292969,260.65594482421875,259.2009582519531,286.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330132222373775e-09,0.0010296328691765,-0.0234930571168661,0.0,0.0,0.0,0.0,60.0,-19.276037216186523,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,0.0001017622926156,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,7.516130426665768e-05,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0001017623217194,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0004827165103051,288.1622619628906,294.1499938964844,259.2215270996094,258.6745300292969,260.65594482421875,259.2009582519531,286.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330132222373775e-09,0.0010296328691765,-0.0234930571168661,0.0,0.0,0.0,0.0,60.0,-19.276037216186523,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520263671875,0.0,0.0,9.652654262026772e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,0.0001016470778267,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,7.507620466640219e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44189453125,0.0,0.0,0.0001016470996546,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,0.000482169969473,288.15576171875,294.1499938964844,259.2265319824219,258.6817932128906,260.6429138183594,259.2051696777344,286.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193813710339782e-09,0.0010284672025591,-0.0231361258774995,0.0,0.0,0.0,0.0,60.0,-19.245386123657227,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42364501953125,0.0,0.0,0.0001015339221339,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,7.499262574128807e-05,290.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,0.0001015339512377,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0004816332075279,288.1492919921875,294.1499938964844,259.2314453125,258.68896484375,260.63006591796875,259.2094421386719,286.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059939465316802e-09,0.0010273223742842,-0.02278558537364,0.0,0.0,0.0,0.0,60.0,-19.215118408203125,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43267822265625,0.0,0.0,9.621083154343069e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110412597656,0.0,0.0,0.0001013146174955,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,7.483064837288111e-05,290.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.0001013146465993,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.410888671875,0.0,0.0,0.000480592920212,288.1363220214844,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,286.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800475903569804e-09,0.0010251037310808,-0.0221061762422323,0.0,0.0,0.0,0.0,60.0,-19.155961990356445,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43267822265625,0.0,0.0,9.621083154343069e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110412597656,0.0,0.0,0.0001013146174955,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,7.483064837288111e-05,290.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.0001013146465993,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.410888671875,0.0,0.0,0.000480592920212,288.1363220214844,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,286.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800475903569804e-09,0.0010251037310808,-0.0221061762422323,0.0,0.0,0.0,0.0,60.0,-19.155961990356445,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,0.0001011050408123,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,7.467585965059698e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0001011050699162,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0004795987915713,288.12335205078125,294.1499938964844,259.25,258.7159729003906,260.58038330078125,259.2266540527344,286.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552519581428442e-09,0.0010229834588244,-0.0214568711817264,0.0,0.0,0.0,0.0,60.0,-19.098955154418945,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,0.0001011050408123,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,7.467585965059698e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0001011050699162,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0004795987915713,288.12335205078125,294.1499938964844,259.25,258.7159729003906,260.58038330078125,259.2266540527344,286.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552519581428442e-09,0.0010229834588244,-0.0214568711817264,0.0,0.0,0.0,0.0,60.0,-19.098955154418945,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.58232267294079e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0001009064508252,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,7.452917634509504e-05,290.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973083496094,0.0,0.0,0.0001009064799291,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004786567587871,288.11041259765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,286.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,0.0,60.0,-19.044496536254883,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.58232267294079e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0001009064508252,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,7.452917634509504e-05,290.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973083496094,0.0,0.0,0.0001009064799291,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004786567587871,288.11041259765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,286.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,0.0,60.0,-19.044496536254883,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,0.0001007196187856,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,7.439118780894205e-05,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0001007196478894,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,0.0004777705180458,288.0975036621094,294.1499938964844,259.2651062011719,258.7385559082031,260.53326416015625,259.2427673339844,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,0.0,60.0,-18.99291229248047,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,0.0001007196187856,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,7.439118780894205e-05,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0001007196478894,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,0.0004777705180458,288.0975036621094,294.1499938964844,259.2651062011719,258.7385559082031,260.53326416015625,259.2427673339844,286.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,0.0,60.0,-18.99291229248047,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877258300781,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0001006307647912,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782043457031,0.0,0.0,7.432555867126212e-05,290.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37823486328125,0.0,0.0,0.0001006307866191,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,0.0004773490363731,288.0910339355469,294.1499938964844,259.2680969238281,258.74322509765625,260.5218505859375,259.2464599609375,286.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,0.0,60.0,-18.96830368041992,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,9.548007074045016e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.0001005450976663,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3718566894531,0.0,0.0,7.426228694384918e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0001005451194941,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,0.0004769426595885,288.0845947265625,294.1499938964844,259.2707214355469,258.7474365234375,260.5105285644531,259.2499694824219,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,0.0,60.0,-18.94443893432617,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0001003841171041,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,7.414338324451819e-05,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0001003841389319,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,0.000476179033285,288.0716857910156,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562561035156,286.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699578752351499e-09,0.0010156899224966,-0.0192231349647045,0.0,0.0,0.0,0.0,60.0,-18.89954376220703,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0001003841171041,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,7.414338324451819e-05,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0001003841389319,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,0.000476179033285,288.0716857910156,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562561035156,286.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699578752351499e-09,0.0010156899224966,-0.0192231349647045,0.0,0.0,0.0,0.0,60.0,-18.89954376220703,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,9.518646402284504e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.335693359375,0.0,0.0,0.0001002359131234,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,7.40339164622128e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,0.0001002359349513,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,0.0004754760011564,288.05877685546875,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,286.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423634509114e-09,0.0010141904931515,-0.0187639016658067,0.0,0.0,0.0,0.0,60.0,-18.858386993408203,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,9.518646402284504e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.335693359375,0.0,0.0,0.0001002359131234,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,7.40339164622128e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,0.0001002359349513,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,0.0004754760011564,288.05877685546875,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,286.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423634509114e-09,0.0010141904931515,-0.0187639016658067,0.0,0.0,0.0,0.0,60.0,-18.858386993408203,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,9.50591202126816e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,0.0001001018099486,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,7.393487612716854e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,0.0001001018317765,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.0004748398787342,288.0458984375,294.1499938964844,259.2767944335937,258.76092529296875,260.44537353515625,259.2654724121094,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.365581478069316e-09,0.0010128337889909,-0.0183483641594648,0.0,0.0,0.0,0.0,60.0,-18.82118225097656,-0.0,-6.994262236048598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,9.50591202126816e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,0.0001001018099486,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,7.393487612716854e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,0.0001001018317765,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.0004748398787342,288.0458984375,294.1499938964844,259.2767944335937,258.76092529296875,260.44537353515625,259.2654724121094,286.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.365581478069316e-09,0.0010128337889909,-0.0183483641594648,0.0,0.0,0.0,0.0,60.0,-18.82118225097656,-0.0,-6.994262236048598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,9.494476398685948e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.998138557421044e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,7.384592754533514e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,9.998141467804088e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,0.0004742686578538,288.03302001953125,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,286.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,0.0,60.0,-18.78832626342773,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,9.494476398685948e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.998138557421044e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,7.384592754533514e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,9.998141467804088e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,0.0004742686578538,288.03302001953125,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,286.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,0.0,60.0,-18.78832626342773,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.992621198762208e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148498535156,0.0,0.0,7.38051749067381e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,9.992623381549492e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0004740069271065,288.0265808105469,294.1499938964844,259.2721252441406,258.7584228515625,260.4141540527344,259.2684326171875,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.1578316607201495e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,0.0,60.0,-18.773475646972656,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
