time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449760,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,9.484323527431116e-05,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,9.987447992898524e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,7.376696885330603e-05,290.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,9.987450175685808e-05,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.0004737615236081,288.0201416015625,294.1499938964844,259.26922607421875,258.7559814453125,260.4039001464844,259.2685241699219,286.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,0.0,60.0,-18.75972557067871,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.978093294193968e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,7.369787635980174e-05,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,9.978095476981252e-05,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,0.0004733178066089,288.0072937011719,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,0.0,60.0,-18.7353572845459,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.978093294193968e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,7.369787635980174e-05,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,9.978095476981252e-05,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,0.0004733178066089,288.0072937011719,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,0.0,60.0,-18.7353572845459,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,9.467822383157908e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,9.97007082332857e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,7.363862096099183e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,9.970073006115854e-05,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,0.0004729372449219,287.9944152832031,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,286.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891043735635094e-09,0.001008775900118,-0.0171054303646087,0.0,0.0,0.0,0.0,60.0,-18.715784072875977,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,9.467822383157908e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,9.97007082332857e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,7.363862096099183e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,9.970073006115854e-05,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,0.0004729372449219,287.9944152832031,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,286.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891043735635094e-09,0.001008775900118,-0.0171054303646087,0.0,0.0,0.0,0.0,60.0,-18.715784072875977,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,9.461442095926031e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,9.963352204067633e-05,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,7.35889989300631e-05,290.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.963354386854915e-05,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0004726185288745,287.9815368652344,294.1499938964844,259.23663330078125,258.72320556640625,260.34344482421875,259.25860595703125,286.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811554431607192e-09,0.0010080961510539,-0.0168972220271825,0.0,0.0,0.0,0.0,60.0,-18.700563430786133,-0.0,-6.92897756948696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,9.461442095926031e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,9.963352204067633e-05,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,7.35889989300631e-05,290.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.963354386854915e-05,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0004726185288745,287.9815368652344,294.1499938964844,259.23663330078125,258.72320556640625,260.34344482421875,259.25860595703125,286.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811554431607192e-09,0.0010080961510539,-0.0168972220271825,0.0,0.0,0.0,0.0,60.0,-18.700563430786133,-0.0,-6.92897756948696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.456482075620444e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.958129521692172e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,7.35504218027927e-05,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,9.958131704479456e-05,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,0.0004723707970697,287.9686584472656,294.1499938964844,259.2223205566406,258.7080993652344,260.3235778808594,259.2510070800781,286.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749770076197592e-09,0.0010075677419081,-0.0167353861033916,0.0,0.0,0.0,0.0,60.0,-18.68916893005371,-0.0,-6.921715822727492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.456482075620444e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.958129521692172e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,7.35504218027927e-05,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,9.958131704479456e-05,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,0.0004723707970697,287.9686584472656,294.1499938964844,259.2223205566406,258.7080993652344,260.3235778808594,259.2510070800781,286.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749770076197592e-09,0.0010075677419081,-0.0167353861033916,0.0,0.0,0.0,0.0,60.0,-18.68916893005371,-0.0,-6.921715822727492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25994873046875,0.0,0.0,9.454405517317356e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,9.955942368833348e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,7.353426917688921e-05,290.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,9.955944551620632e-05,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,0.0004722670419141,287.96221923828125,294.1499938964844,259.21484375,258.7001647949219,260.3136901855469,259.2466125488281,286.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723896994742517e-09,0.0010073465527966,-0.0166676137596368,0.0,0.0,0.0,0.0,60.0,-18.684608459472656,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.452604717807844e-05,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,9.954046254279092e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,7.352026295848191e-05,290.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,9.954048437066376e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.000472177111078,287.9557800292969,294.1499938964844,259.2071533203125,258.69195556640625,260.3038330078125,259.2418212890625,286.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.7014638283069425e-09,0.0010071547003462,-0.016608852893114,0.0,0.0,0.0,0.0,60.0,-18.68075180053711,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.44976054597646e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,9.951051470125094e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,7.349814404733479e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.951053652912378e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227783203125,0.0,0.0,0.0004720350552815,287.9429016113281,294.1499938964844,259.19122314453125,258.6747741699219,260.2841186523437,259.2311706542969,286.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068584233522,6.666036611591153e-09,0.0010068516712635,-0.0165160540491342,0.0,0.0,0.0,0.0,60.0,-18.675098419189453,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.44976054597646e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,9.951051470125094e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,7.349814404733479e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.951053652912378e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227783203125,0.0,0.0,0.0004720350552815,287.9429016113281,294.1499938964844,259.19122314453125,258.6747741699219,260.2841186523437,259.2311706542969,286.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068584233522,6.666036611591153e-09,0.0010068516712635,-0.0165160540491342,0.0,0.0,0.0,0.0,60.0,-18.675098419189453,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.447755292057992e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,9.948939987225458e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,7.348254439420998e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,9.948942170012742e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,0.0004719348798971,287.9300231933594,294.1499938964844,259.174560546875,258.6566772460937,260.2644958496094,259.21929931640625,286.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066446848213,6.641055261269457e-09,0.001006638049148,-0.0164506174623966,0.0,0.0,0.0,0.0,60.0,-18.671709060668945,-0.0,-6.908948080308619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.447755292057992e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,9.948939987225458e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,7.348254439420998e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,9.948942170012742e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,0.0004719348798971,287.9300231933594,294.1499938964844,259.174560546875,258.6566772460937,260.2644958496094,259.21929931640625,286.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066446848213,6.641055261269457e-09,0.001006638049148,-0.0164506174623966,0.0,0.0,0.0,0.0,60.0,-18.671709060668945,-0.0,-6.908948080308619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.446517651667818e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,9.947636135620996e-05,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,7.347291830228642e-05,290.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,9.94763831840828e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,0.0004718730342574,287.9171142578125,294.1499938964844,259.15728759765625,258.63775634765625,260.24493408203125,259.20623779296875,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006512902677,6.625637372081883e-09,0.0010065062670037,-0.0164102315902709,0.0,0.0,0.0,0.0,60.0,-18.670520782470703,-0.0,-6.907138327960638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.446517651667818e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,9.947636135620996e-05,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,7.347291830228642e-05,290.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,9.94763831840828e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,0.0004718730342574,287.9171142578125,294.1499938964844,259.15728759765625,258.63775634765625,260.24493408203125,259.20623779296875,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006512902677,6.625637372081883e-09,0.0010065062670037,-0.0164102315902709,0.0,0.0,0.0,0.0,60.0,-18.670520782470703,-0.0,-6.907138327960638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,9.44590210565366e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.946987847797573e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.346813072217628e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,9.946990030584856e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,0.0004718422715086,287.9042053222656,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.192138671875,286.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064472444355,6.6179697277846125e-09,0.0010064406087622,-0.0163901466876268,0.0,0.0,0.0,0.0,60.0,-18.67115020751953,-0.0,-6.90623807031443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,9.44590210565366e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.946987847797573e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.346813072217628e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,9.946990030584856e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,0.0004718422715086,287.9042053222656,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.192138671875,286.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064472444355,6.6179697277846125e-09,0.0010064406087622,-0.0163901466876268,0.0,0.0,0.0,0.0,60.0,-18.67115020751953,-0.0,-6.90623807031443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,9.4458409876097e-05,291.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789245605469,0.0,0.0,9.946923819370568e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,7.346765778493136e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,9.946926002157852e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0004718392447102,287.89776611328125,294.1499938964844,259.1303405761719,258.6080017089844,260.2156066894531,259.1846618652344,286.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064408415928,6.617214776127866e-09,0.0010064342059195,-0.0163881685584783,0.0,0.0,0.0,0.0,60.0,-18.672164916992188,-0.0,-6.90614925247246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,9.445901378057896e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,9.946987847797573e-05,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18182373046875,0.0,0.0,7.346812344621867e-05,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,9.946990030584856e-05,291.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0004718422715086,287.89129638671875,294.1499938964844,259.1211242675781,258.5977478027344,260.20587158203125,259.177001953125,286.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064472444355,6.617968839606192e-09,0.0010064406087622,-0.0163901448249816,0.0,0.0,0.0,0.0,60.0,-18.67349624633789,-0.0,-6.90623807031443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768493652344,0.0,0.0,9.446424519410356e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,9.947538637788966e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,7.347219798248261e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,9.94754082057625e-05,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,0.0004718684067483,287.8783874511719,294.1499938964844,259.1023864746094,258.57684326171875,260.18634033203125,259.1610717773437,286.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065030073747,6.6244920660096795e-09,0.0010064963717013,-0.0164072308689355,0.0,0.0,0.0,0.0,60.0,-18.67719841003418,-0.0,-6.907003324840846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768493652344,0.0,0.0,9.446424519410356e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,9.947538637788966e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,7.347219798248261e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,9.94754082057625e-05,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,0.0004718684067483,287.8783874511719,294.1499938964844,259.1023864746094,258.57684326171875,260.18634033203125,259.1610717773437,286.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065030073747,6.6244920660096795e-09,0.0010064963717013,-0.0164072308689355,0.0,0.0,0.0,0.0,60.0,-18.67719841003418,-0.0,-6.907003324840846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,9.447399497730656e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.948565275408328e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,7.347977953031659e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,9.948567458195612e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0004719170974567,287.8654479980469,294.1499938964844,259.0833435058594,258.5554504394531,260.1668701171875,259.1444702148437,286.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066068498417,6.636642346791177e-09,0.0010066002141684,-0.0164390578866004,0.0,0.0,0.0,0.0,60.0,-18.682106018066406,-0.0,-6.90843009465425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,9.447399497730656e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.948565275408328e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,7.347977953031659e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,9.948567458195612e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0004719170974567,287.8654479980469,294.1499938964844,259.0833435058594,258.5554504394531,260.1668701171875,259.1444702148437,286.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066068498417,6.636642346791177e-09,0.0010066002141684,-0.0164390578866004,0.0,0.0,0.0,0.0,60.0,-18.682106018066406,-0.0,-6.90843009465425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,9.448815399082378e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.950056119123474e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,7.349078805418685e-05,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.950058301910758e-05,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0004719878197647,287.8524780273437,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.12713623046875,286.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067577240988,6.65428556700931e-09,0.0010067510884255,-0.0164852738380432,0.0,0.0,0.0,0.0,60.0,-18.68819808959961,-0.0,-6.91050132672899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,9.448815399082378e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.950056119123474e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,7.349078805418685e-05,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.950058301910758e-05,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0004719878197647,287.8524780273437,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.12713623046875,286.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067577240988,6.65428556700931e-09,0.0010067510884255,-0.0164852738380432,0.0,0.0,0.0,0.0,60.0,-18.68819808959961,-0.0,-6.91050132672899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,9.450563084101304e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.951896936399862e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,7.350438681896776e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,9.951899119187146e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004720751312561,287.83953857421875,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093444824219,286.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069439886137,6.676065034127987e-09,0.0010069373529404,-0.0165423229336738,0.0,0.0,0.0,0.0,60.0,-18.69510269165039,-0.0,-6.913058570034991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,9.450563084101304e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.951896936399862e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,7.350438681896776e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,9.951899119187146e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004720751312561,287.83953857421875,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093444824219,286.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069439886137,6.676065034127987e-09,0.0010069373529404,-0.0165423229336738,0.0,0.0,0.0,0.0,60.0,-18.69510269165039,-0.0,-6.913058570034991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,9.451563528273256e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.952950495062396e-05,290.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,7.351216481765732e-05,290.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,9.95295267784968e-05,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.000472125102533,287.8330383300781,294.1499938964844,259.0347595214844,258.5003662109375,260.1181335449219,259.1002502441406,286.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.688531506426898e-09,0.0010070439893752,-0.016574976965785,0.0,0.0,0.0,0.0,60.0,-18.69891166687012,-0.0,-6.914522288070657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.45263818721287e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.9540819064714e-05,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,7.352052489295602e-05,290.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.954084089258686e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0004721787991002,287.8265686035156,294.1499938964844,259.02496337890625,258.4891662597656,260.1083679199219,259.0910339355469,286.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701922128371507e-09,0.0010071584256365,-0.0166100524365901,0.0,0.0,0.0,0.0,60.0,-18.7028923034668,-0.0,-6.916094719144894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.454981045564637e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,9.956549183698372e-05,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,7.353874389082193e-05,290.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.956550638889894e-05,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0004722958256024,287.8135681152344,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.07232666015625,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.731111223956532e-09,0.0010074080200865,-0.0166865102946758,0.0,0.0,0.0,0.0,60.0,-18.71129608154297,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.454981045564637e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,9.956549183698372e-05,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,7.353874389082193e-05,290.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.956550638889894e-05,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0004722958256024,287.8135681152344,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.07232666015625,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.731111223956532e-09,0.0010074080200865,-0.0166865102946758,0.0,0.0,0.0,0.0,60.0,-18.71129608154297,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.457514534005897e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,9.959216549759732e-05,290.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.355844718404114e-05,290.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.959218732547016e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,0.0004724223690573,287.80059814453125,294.1499938964844,258.9858093261719,258.4440612792969,260.0693359375,259.0533752441406,286.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626788613495145e-09,0.0010076779872179,-0.0167691987007856,0.0,0.0,0.0,0.0,60.0,-18.72014045715332,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.457514534005897e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,9.959216549759732e-05,290.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.355844718404114e-05,290.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.959218732547016e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,0.0004724223690573,287.80059814453125,294.1499938964844,258.9858093261719,258.4440612792969,260.0693359375,259.0533752441406,286.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626788613495145e-09,0.0010076779872179,-0.0167691987007856,0.0,0.0,0.0,0.0,60.0,-18.72014045715332,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.460199362365528e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.962043986888602e-05,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,7.357932918239385e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.962045442080124e-05,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.000472556479508,287.78759765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961298810814705e-09,0.0010079640196636,-0.0168568193912506,0.0,0.0,0.0,0.0,60.0,-18.729297637939453,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.460199362365528e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.962043986888602e-05,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,7.357932918239385e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.962045442080124e-05,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.000472556479508,287.78759765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961298810814705e-09,0.0010079640196636,-0.0168568193912506,0.0,0.0,0.0,0.0,60.0,-18.729297637939453,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.46294967434369e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.964940545614807e-05,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,7.360072777373716e-05,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,9.964942728402092e-05,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.0004726938786916,287.7745666503906,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,286.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830404686297697e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,0.0,60.0,-18.738563537597656,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.46294967434369e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.964940545614807e-05,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,7.360072777373716e-05,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,9.964942728402092e-05,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.0004726938786916,287.7745666503906,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,286.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830404686297697e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,0.0,60.0,-18.738563537597656,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
