time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452100,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,9.464338654652238e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.966402285499498e-05,290.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,7.361152529483661e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.966404468286784e-05,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,0.0004727632331196,287.7680358886719,294.1499938964844,258.9376220703125,258.3878479003906,260.0205383300781,259.0052490234375,286.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,0.0,60.0,-18.74319839477539,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.465712355449796e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.96784947346896e-05,290.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,7.362220640061423e-05,290.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.967850928660482e-05,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,0.0004728318599518,287.76153564453125,294.1499938964844,258.9281921386719,258.3767395019531,260.01080322265625,258.99560546875,286.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,0.0,60.0,-18.747783660888672,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.468375355936588e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,9.970653627533466e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,7.364292105194181e-05,290.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.970655082724988e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.000472964864457,287.7484741210937,294.1499938964844,258.9095764160156,258.354736328125,259.9913024902344,258.97637939453125,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,0.0,60.0,-18.75666618347168,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.468375355936588e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,9.970653627533466e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,7.364292105194181e-05,290.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.970655082724988e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.000472964864457,287.7484741210937,294.1499938964844,258.9095764160156,258.354736328125,259.9913024902344,258.97637939453125,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,0.0,60.0,-18.75666618347168,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.973320265999064e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,7.36626170692034e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,9.973322448786348e-05,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.000473091378808,287.7354431152344,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.9572448730469,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,0.0,60.0,-18.76514434814453,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.973320265999064e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,7.36626170692034e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,9.973322448786348e-05,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.000473091378808,287.7354431152344,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.9572448730469,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,0.0,60.0,-18.76514434814453,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,9.473151294514536e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.975682769436388e-05,290.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,7.368006481556222e-05,290.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.975684952223672e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,0.0004732034576591,287.7223815917969,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,0.0,60.0,-18.772804260253903,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,9.473151294514536e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.975682769436388e-05,290.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,7.368006481556222e-05,290.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.975684952223672e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,0.0004732034576591,287.7223815917969,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,0.0,60.0,-18.772804260253903,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.475094702793284e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.97772949631326e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,7.369518425548449e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,9.977730951504782e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004733005189336,287.70928955078125,294.1499938964844,258.8566589355469,258.2911682128906,259.93292236328125,258.9198913574219,286.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,0.0,60.0,-18.77964210510254,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.475094702793284e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.97772949631326e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,7.369518425548449e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,9.977730951504782e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004733005189336,287.70928955078125,294.1499938964844,258.8566589355469,258.2911682128906,259.93292236328125,258.9198913574219,286.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,0.0,60.0,-18.77964210510254,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,9.475869592279196e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,9.97854585875757e-05,290.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,7.370120874838904e-05,290.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,9.978547313949092e-05,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,0.000473339256132,287.7027587890625,294.1499938964844,258.8483581542969,258.2810363769531,259.9232177734375,258.9107971191406,286.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,0.0,60.0,-18.78250312805176,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.476571722188964e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.979285096051171e-05,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,7.370667299255729e-05,290.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.979287278838456e-05,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,0.0004733743262477,287.6961975097656,294.1499938964844,258.8402404785156,258.2710876464844,259.9135437011719,258.9017944335937,286.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,0.0,60.0,-18.78517723083496,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.47750377235934e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.980266622733323e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,7.371391984634101e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.980268077924848e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004734208632726,287.68310546875,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,0.0,60.0,-18.789276123046875,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.47750377235934e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.980266622733323e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,7.371391984634101e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.980268077924848e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004734208632726,287.68310546875,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,0.0,60.0,-18.789276123046875,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,9.477838466409594e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,9.980618779081853e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.371652463916689e-05,290.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,9.980620961869135e-05,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,0.0004734375979751,287.6700134277344,294.1499938964844,258.8096618652344,258.2330322265625,259.8749694824219,258.8672790527344,286.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,0.0,60.0,-18.7917709350586,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,9.477838466409594e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,9.980618779081853e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.371652463916689e-05,290.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,9.980620961869135e-05,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,0.0004734375979751,287.6700134277344,294.1499938964844,258.8096618652344,258.2330322265625,259.8749694824219,258.8672790527344,286.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,0.0,60.0,-18.7917709350586,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.47749213082716e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.98025425360538e-05,290.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,7.371383253484964e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.980255708796903e-05,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.000473420281196,287.6568908691406,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,0.0,60.0,-18.79247283935547,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.47749213082716e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.98025425360538e-05,290.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,7.371383253484964e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.980255708796903e-05,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.000473420281196,287.6568908691406,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,0.0,60.0,-18.79247283935547,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.476371633354574e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.97907409328036e-05,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,7.370511593762785e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.979076276067644e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.00047336431453,287.6437683105469,294.1499938964844,258.7826232910156,258.1983947753906,259.8367919921875,258.8353271484375,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654455886959e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,0.0,60.0,-18.791166305541992,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.476371633354574e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.97907409328036e-05,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,7.370511593762785e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.979076276067644e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.00047336431453,287.6437683105469,294.1499938964844,258.7826232910156,258.1983947753906,259.8367919921875,258.8353271484375,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654455886959e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,0.0,60.0,-18.791166305541992,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.475479600951076e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.97813549474813e-05,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,7.369818195002154e-05,290.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.978136949939652e-05,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,0.0004733197856694,287.63720703125,294.1499938964844,258.7764892578125,258.1903686523437,259.8273010253906,258.8278503417969,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,0.0,60.0,-18.789575576782227,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,9.4743947556708e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.976993169402704e-05,290.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,7.368974183918908e-05,290.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,9.976994624594226e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.0004732655943371,287.6306457519531,294.1499938964844,258.7705993652344,258.1825866699219,259.8178405761719,258.820556640625,286.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730310414684035e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,0.0,60.0,-18.78746223449707,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,9.97393362922594e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,7.366714271483943e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.973935084417462e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,0.0004731204535346,287.6175231933594,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936834218151944e-09,0.0010091674048453,-0.0172253716737031,0.0,0.0,0.0,0.0,60.0,-18.78125762939453,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,9.97393362922594e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,7.366714271483943e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.973935084417462e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,0.0004731204535346,287.6175231933594,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936834218151944e-09,0.0010091674048453,-0.0172253716737031,0.0,0.0,0.0,0.0,60.0,-18.78125762939453,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.050000000745058,9.467737254453824e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.050000000745058,9.969982056645676e-05,290.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.050000000745058,7.363795884884894e-05,290.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.050000000745058,9.9699835118372e-05,291.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,0.0004729330248665,287.6044006347656,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.9779052734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,0.0,60.0,-18.77267265319824,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.050000000745058,9.467737254453824e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.050000000745058,9.969982056645676e-05,290.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.050000000745058,7.363795884884894e-05,290.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.050000000745058,9.9699835118372e-05,291.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,0.0004729330248665,287.6044006347656,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.9779052734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,0.0,60.0,-18.77267265319824,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.6176320314407349,0.050000000745058,0.04089280590415,291.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.6176320314407349,0.050000000745058,0.0430620908737182,290.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.6176320314407349,0.050000000745058,0.0318055152893066,290.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.6176320314407349,0.050000000745058,0.0430620945990085,291.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58770751953125,0.6176320314407349,0.050000000745058,0.2042680233716964,286.35919189453125,291.1499938964844,258.7456359863281,258.1480407714844,279.6749267578125,284.56121826171875,285.7838134765625,1.0,0.1146341487765312,0.1654011905193328,0.1654011905193328,1.0,1.0,-0.435672789812088,0.0070000463165342,0.428672730922699,-0.1130245402455329,0.0,0.0,0.0,0.0,60.0,-544.4061889648438,-0.0,13.429730415344238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.6067907214164734,0.050000000745058,0.0453370735049247,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.6067907214164734,0.050000000745058,0.0477421209216117,290.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.6067907214164734,0.050000000745058,0.0352621674537658,290.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.6067907214164734,0.050000000745058,0.0477421209216117,291.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.6067907214164734,0.050000000745058,0.2264680713415146,285.5337219238281,291.1499938964844,258.7416381835937,258.1420593261719,282.3333435058594,290.927490234375,285.2499084472656,1.0,0.1291881650686264,0.3308023810386657,0.3308023810386657,1.0,1.0,-0.4830729067325592,0.0595809444785118,0.4234919548034668,-0.07228484749794,0.0,0.0,0.0,0.3145014643669128,60.0,-886.6666870117188,-0.0,19.03807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938189497068798e-21,7.542320066963737e-21,-2.6041305698949386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0458811670541763,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0483150817453861,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0356853529810905,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0483150817453861,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.229185938835144,284.698974609375,291.1499938964844,258.7347412109375,258.1310729980469,279.6540222167969,291.2236633300781,284.4696044921875,1.0,0.1533185541629791,0.5835254192352295,0.5835254192352295,1.0,1.0,-0.4888734221458435,0.1741847246885299,0.3146886825561523,0.0405699275434017,0.0,0.0,1.0,10.523880004882812,60.0,-1273.8555908203125,-3338.451416015625,27.87666130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,303.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,3999.401611328125,18000.0,0.0,0.0,0.000106562867586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490506589412689,0.0490516275167465,-9.700565897219349e-07,0.0,1.081477662978614e-07,0.0,0.0,0.4676524996757507,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0458811670541763,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0483150817453861,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0356853529810905,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.0483150817453861,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5406875014305115,0.050000000745058,0.229185938835144,284.698974609375,291.1499938964844,258.7347412109375,258.1310729980469,279.6540222167969,291.2236633300781,284.4696044921875,1.0,0.1533185541629791,0.5835254192352295,0.5835254192352295,1.0,1.0,-0.4888734221458435,0.1741847246885299,0.3146886825561523,0.0405699275434017,0.0,0.0,1.0,10.523880004882812,60.0,-1273.8555908203125,-3338.451416015625,27.87666130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,303.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,3999.401611328125,18000.0,0.0,0.0,0.000106562867586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490506589412689,0.0490516275167465,-9.700565897219349e-07,0.0,1.081477662978614e-07,0.0,0.0,0.4676524996757507,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4411315917969,297.1499938964844,293.1499938964844,0.0005205284105613,-47.844215393066406,284.7710876464844,0.5202512741088867,0.050000000745058,0.0460658371448516,290.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.5202512741088867,0.050000000745058,0.0485095456242561,290.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.5202512741088867,0.050000000745058,0.035828985273838,290.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.5202512741088867,0.050000000745058,0.0485095456242561,291.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.5202512741088867,0.050000000745058,0.2301083952188491,284.46307373046875,291.1499938964844,258.7317810058594,258.1260070800781,279.5193786621094,291.2162170410156,284.8011169433594,1.0,0.1635757237672805,0.5920212268829346,0.5920212268829346,1.0,1.0,-0.4908412396907806,0.1772484332323074,0.313592791557312,0.0432736985385417,0.0,0.0,1.0,15.460492134094238,60.0,1486.90283203125,-7422.27490234375,32.16311264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5974426269531,308.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,4347.9052734375,19080.0,0.0,0.0,0.0153751708567142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378522515296936,0.6378557085990906,-3.4539027637947584e-06,0.0,1.5603844076395035e-05,0.0,0.0,29.51546287536621,0.0,0.0,0.0,0.3961186707019806,4.0,0.0,1.0
453960,290.4432983398437,297.1499938964844,293.1499938964844,0.0011152415536344,-101.20799255371094,286.9693603515625,0.5055842995643616,0.050000000745058,0.0462414287030696,290.9462585449219,297.1499938964844,293.1499938964844,0.0009000872378237,-86.01589965820312,286.6597595214844,0.5055842995643616,0.050000000745058,0.0486944541335105,290.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.5055842995643616,0.050000000745058,0.0359655581414699,290.1912536621094,297.1499938964844,293.1499938964844,0.0006858917186036,-65.54652404785156,286.2217712402344,0.5055842995643616,0.050000000745058,0.0486944541335105,291.21502685546875,297.1499938964844,293.1499938964844,0.0007045309757813,-319.3739318847656,286.3697814941406,0.5055842995643616,0.050000000745058,0.2309855222702026,285.5823669433594,291.1499938964844,258.7291259765625,258.1212463378906,279.41571044921875,291.21405029296875,286.29669189453125,1.0,0.1727149486541748,0.5973705649375916,0.5973705649375916,1.0,1.0,-0.4927123188972473,0.179357647895813,0.3133546710014343,0.0450765676796436,0.0,0.0,1.0,20.15774726867676,60.0,2636.718994140625,-7652.0595703125,36.27311706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.195068359375,308.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,9831.0419921875,19080.0,0.0,0.0,0.0339469909667968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00702166557312,1.007030010223389,-8.381352927244734e-06,0.0,3.445187758188695e-05,0.0,0.0,113.61857604980467,0.0,0.0,0.0,0.5670842528343201,4.0,0.0,1.0
454020,290.48199462890625,297.1499938964844,293.1499938964844,0.0021000171545892,-178.8624267578125,290.61407470703125,0.486002653837204,0.050000000745058,0.0465577654540538,290.96417236328125,297.1499938964844,293.1499938964844,0.001742314430885,-156.27601623535156,290.1016540527344,0.486002653837204,0.050000000745058,0.049027569591999,290.4340515136719,297.1499938964844,293.1499938964844,0.0016407987568527,-108.70008087158205,289.8964538574219,0.486002653837204,0.050000000745058,0.0362115949392318,290.2286376953125,297.1499938964844,293.1499938964844,0.0018173798453062,-163.00827026367188,290.1466979980469,0.486002653837204,0.050000000745058,0.049027569591999,291.2414855957031,297.1499938964844,293.1499938964844,0.0014301920309662,-608.51025390625,289.654052734375,0.486002653837204,0.050000000745058,0.2325656861066818,287.7238464355469,291.1499938964844,258.72479248046875,258.1125183105469,279.2944030761719,291.2362976074219,288.07379150390625,1.0,0.187967449426651,0.605018675327301,0.605018675327301,1.0,1.0,-0.4960831701755523,0.1825138181447982,0.3135693669319153,0.0477897338569164,0.0,0.0,1.0,28.62120819091797,60.0,2336.602294921875,-7393.3212890625,43.75556182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04168701171875,306.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,16169.6181640625,19080.0,0.0,0.0,0.0718903243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293339490890503,1.2933533191680908,-1.3814370504405815e-05,0.0,7.295954128494486e-05,0.0,0.0,240.5432281494141,0.0,0.0,0.0,0.7109571099281311,4.0,0.0,1.0
454080,290.48199462890625,297.1499938964844,293.1499938964844,0.0021000171545892,-178.8624267578125,290.61407470703125,0.486002653837204,0.050000000745058,0.0465577654540538,290.96417236328125,297.1499938964844,293.1499938964844,0.001742314430885,-156.27601623535156,290.1016540527344,0.486002653837204,0.050000000745058,0.049027569591999,290.4340515136719,297.1499938964844,293.1499938964844,0.0016407987568527,-108.70008087158205,289.8964538574219,0.486002653837204,0.050000000745058,0.0362115949392318,290.2286376953125,297.1499938964844,293.1499938964844,0.0018173798453062,-163.00827026367188,290.1466979980469,0.486002653837204,0.050000000745058,0.049027569591999,291.2414855957031,297.1499938964844,293.1499938964844,0.0014301920309662,-608.51025390625,289.654052734375,0.486002653837204,0.050000000745058,0.2325656861066818,287.7238464355469,291.1499938964844,258.72479248046875,258.1125183105469,279.2944030761719,291.2362976074219,288.07379150390625,1.0,0.187967449426651,0.605018675327301,0.605018675327301,1.0,1.0,-0.4960831701755523,0.1825138181447982,0.3135693669319153,0.0477897338569164,0.0,0.0,1.0,28.62120819091797,60.0,2336.602294921875,-7393.3212890625,43.75556182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04168701171875,306.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,16169.6181640625,19080.0,0.0,0.0,0.0718903243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293339490890503,1.2933533191680908,-1.3814370504405815e-05,0.0,7.295954128494486e-05,0.0,0.0,240.5432281494141,0.0,0.0,0.0,0.7109571099281311,4.0,0.0,1.0
454140,290.5364685058594,297.1499938964844,293.1499938964844,0.002968902233988,-243.00845336914065,292.9986877441406,0.4715585708618164,0.050000000745058,0.0468222685158252,290.99530029296875,297.1499938964844,293.1499938964844,0.0024898471310734,-214.81056213378903,292.330810546875,0.4715585708618164,0.050000000745058,0.0493061020970344,290.4828796386719,297.1499938964844,293.1499938964844,0.0025678577367216,-163.6144561767578,292.4046325683594,0.4715585708618164,0.050000000745058,0.0364173203706741,290.2772827148437,297.1499938964844,293.1499938964844,0.0028179918881505,-242.9911956787109,292.7508239746094,0.4715585708618164,0.050000000745058,0.0493061020970344,291.2817687988281,297.1499938964844,293.1499938964844,0.002065118169412,-845.3552856445312,291.73846435546875,0.4715585708618164,0.050000000745058,0.2338869124650955,288.92041015625,291.1499938964844,258.7215881347656,258.1047668457031,279.2353210449219,291.27520751953125,289.1665954589844,1.0,0.1997624933719635,0.6102465987205505,0.6102465987205505,1.0,1.0,-0.4989016950130462,0.1847557574510574,0.31414595246315,0.0498231425881385,0.0,0.0,1.0,35.69948959350586,60.0,1706.1815185546875,-7142.0205078125,50.08940505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.711181640625,305.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.041015625,20160.0,0.0,0.0,0.1085526421666145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739888668060305,1.3740044832229614,-1.5590936527587473e-05,0.0,0.0001101671368815,0.0,0.0,288.4067687988281,0.0,0.0,0.0,0.7664416432380676,4.0,0.0,1.0
454200,290.5364685058594,297.1499938964844,293.1499938964844,0.002968902233988,-243.00845336914065,292.9986877441406,0.4715585708618164,0.050000000745058,0.0468222685158252,290.99530029296875,297.1499938964844,293.1499938964844,0.0024898471310734,-214.81056213378903,292.330810546875,0.4715585708618164,0.050000000745058,0.0493061020970344,290.4828796386719,297.1499938964844,293.1499938964844,0.0025678577367216,-163.6144561767578,292.4046325683594,0.4715585708618164,0.050000000745058,0.0364173203706741,290.2772827148437,297.1499938964844,293.1499938964844,0.0028179918881505,-242.9911956787109,292.7508239746094,0.4715585708618164,0.050000000745058,0.0493061020970344,291.2817687988281,297.1499938964844,293.1499938964844,0.002065118169412,-845.3552856445312,291.73846435546875,0.4715585708618164,0.050000000745058,0.2338869124650955,288.92041015625,291.1499938964844,258.7215881347656,258.1047668457031,279.2353210449219,291.27520751953125,289.1665954589844,1.0,0.1997624933719635,0.6102465987205505,0.6102465987205505,1.0,1.0,-0.4989016950130462,0.1847557574510574,0.31414595246315,0.0498231425881385,0.0,0.0,1.0,35.69948959350586,60.0,1706.1815185546875,-7142.0205078125,50.08940505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.711181640625,305.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.041015625,20160.0,0.0,0.0,0.1085526421666145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739888668060305,1.3740044832229614,-1.5590936527587473e-05,0.0,0.0001101671368815,0.0,0.0,288.4067687988281,0.0,0.0,0.0,0.7664416432380676,4.0,0.0,1.0
