time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454260,290.5934753417969,297.1499938964844,293.1499938964844,0.0037259757518768,-294.5378723144531,294.8292541503906,0.4585060477256775,0.050000000745058,0.0470359474420547,291.030029296875,297.1499938964844,293.1499938964844,0.0031359908170998,-262.0281982421875,294.0421142578125,0.4585060477256775,0.050000000745058,0.0495311170816421,290.53466796875,297.1499938964844,293.1499938964844,0.003368116216734,-207.62109375,294.3304748535156,0.4585060477256775,0.050000000745058,0.0365835167467594,290.3285217285156,297.1499938964844,293.1499938964844,0.0036917454563081,-307.4042053222656,294.7577819824219,0.4585060477256775,0.050000000745058,0.0495311170816421,291.3262023925781,297.1499938964844,293.1499938964844,0.0026016244664788,-1032.59423828125,293.3208923339844,0.4585060477256775,0.050000000745058,0.234954297542572,289.81964111328125,291.1499938964844,258.7194519042969,258.0979309082031,279.2061462402344,291.3193664550781,290.0130920410156,1.0,0.2087734788656234,0.6142327785491943,0.6142327785491943,1.0,1.0,-0.5011787414550781,0.1864300519227981,0.3147487044334411,0.0515138991177082,0.0,0.0,1.0,41.41969299316406,48.0,1243.4478759765625,-7043.50830078125,55.25848007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0984802246094,304.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,19753.478515625,20160.0,0.0,0.0,0.1418776661157608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295027256011963,1.4295196533203125,-1.6876239897101186e-05,0.0,0.0001439877960365,0.0,0.0,324.7962951660156,0.0,0.0,0.0,0.7810360193252563,4.0,0.0,1.0
454320,290.5934753417969,297.1499938964844,293.1499938964844,0.0037259757518768,-294.5378723144531,294.8292541503906,0.4585060477256775,0.050000000745058,0.0470359474420547,291.030029296875,297.1499938964844,293.1499938964844,0.0031359908170998,-262.0281982421875,294.0421142578125,0.4585060477256775,0.050000000745058,0.0495311170816421,290.53466796875,297.1499938964844,293.1499938964844,0.003368116216734,-207.62109375,294.3304748535156,0.4585060477256775,0.050000000745058,0.0365835167467594,290.3285217285156,297.1499938964844,293.1499938964844,0.0036917454563081,-307.4042053222656,294.7577819824219,0.4585060477256775,0.050000000745058,0.0495311170816421,291.3262023925781,297.1499938964844,293.1499938964844,0.0026016244664788,-1032.59423828125,293.3208923339844,0.4585060477256775,0.050000000745058,0.234954297542572,289.81964111328125,291.1499938964844,258.7194519042969,258.0979309082031,279.2061462402344,291.3193664550781,290.0130920410156,1.0,0.2087734788656234,0.6142327785491943,0.6142327785491943,1.0,1.0,-0.5011787414550781,0.1864300519227981,0.3147487044334411,0.0515138991177082,0.0,0.0,1.0,41.41969299316406,48.0,1243.4478759765625,-7043.50830078125,55.25848007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0984802246094,304.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,19753.478515625,20160.0,0.0,0.0,0.1418776661157608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295027256011963,1.4295196533203125,-1.6876239897101186e-05,0.0,0.0001439877960365,0.0,0.0,324.7962951660156,0.0,0.0,0.0,0.7810360193252563,4.0,0.0,1.0
454380,290.6482849121094,297.1499938964844,293.1499938964844,0.0043998514302074,-336.4471740722656,296.3056335449219,0.4546664655208587,0.050000000745058,0.0471009388566017,291.064453125,297.1499938964844,293.1499938964844,0.0037015173584222,-300.5509338378906,295.4229736328125,0.4546664655208587,0.050000000745058,0.0495995543897151,290.5853881835937,297.1499938964844,293.1499938964844,0.0040737399831414,-243.3726959228516,295.8815002441406,0.4546664655208587,0.050000000745058,0.0366340614855289,290.37841796875,297.1499938964844,293.1499938964844,0.0044758836738765,-359.9862365722656,296.3794250488281,0.4546664655208587,0.050000000745058,0.0495995543897151,291.37042236328125,297.1499938964844,293.1499938964844,0.0030578712467104,-1182.28173828125,294.5848999023437,0.4546664655208587,0.050000000745058,0.2352789342403412,290.5372619628906,291.1499938964844,258.7182922363281,258.0919494628906,279.19189453125,291.36376953125,290.6942443847656,1.0,0.2109607905149459,0.6176245212554932,0.6176245212554932,1.0,1.0,-0.501871645450592,0.1873091757297516,0.3145624697208404,0.0529090464115142,0.0,0.0,1.0,43.16473007202149,36.0,941.3328247070312,-7054.7822265625,56.84391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0745849609375,304.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,20049.919921875,20160.0,0.0,0.0,0.17054183781147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401891231536863,1.4402061700820925,-1.7129503248725086e-05,0.0,0.0001730782969389,0.0,0.0,332.1350402832031,0.0,0.0,0.0,0.7863895297050476,4.0,0.0,1.0
454440,290.6482849121094,297.1499938964844,293.1499938964844,0.0043998514302074,-336.4471740722656,296.3056335449219,0.4546664655208587,0.050000000745058,0.0471009388566017,291.064453125,297.1499938964844,293.1499938964844,0.0037015173584222,-300.5509338378906,295.4229736328125,0.4546664655208587,0.050000000745058,0.0495995543897151,290.5853881835937,297.1499938964844,293.1499938964844,0.0040737399831414,-243.3726959228516,295.8815002441406,0.4546664655208587,0.050000000745058,0.0366340614855289,290.37841796875,297.1499938964844,293.1499938964844,0.0044758836738765,-359.9862365722656,296.3794250488281,0.4546664655208587,0.050000000745058,0.0495995543897151,291.37042236328125,297.1499938964844,293.1499938964844,0.0030578712467104,-1182.28173828125,294.5848999023437,0.4546664655208587,0.050000000745058,0.2352789342403412,290.5372619628906,291.1499938964844,258.7182922363281,258.0919494628906,279.19189453125,291.36376953125,290.6942443847656,1.0,0.2109607905149459,0.6176245212554932,0.6176245212554932,1.0,1.0,-0.501871645450592,0.1873091757297516,0.3145624697208404,0.0529090464115142,0.0,0.0,1.0,43.16473007202149,36.0,941.3328247070312,-7054.7822265625,56.84391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0745849609375,304.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,20049.919921875,20160.0,0.0,0.0,0.17054183781147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401891231536863,1.4402061700820925,-1.7129503248725086e-05,0.0,0.0001730782969389,0.0,0.0,332.1350402832031,0.0,0.0,0.0,0.7863895297050476,4.0,0.0,1.0
454500,290.6742248535156,297.1499938964844,293.1499938964844,0.0047142803668975,-354.6083374023437,296.9482116699219,0.4556711316108703,0.050000000745058,0.0470835901796817,291.0809631347656,297.1499938964844,293.1499938964844,0.003961456939578,-317.2933654785156,296.02423095703125,0.4556711316108703,0.050000000745058,0.0495812892913818,290.60943603515625,297.1499938964844,293.1499938964844,0.0044019110500812,-258.8999328613281,296.55633544921875,0.4556711316108703,0.050000000745058,0.0366205684840679,290.4023132324219,297.1499938964844,293.1499938964844,0.0048451856710016,-382.8262023925781,297.085693359375,0.4556711316108703,0.050000000745058,0.0495812892913818,291.3916931152344,297.1499938964844,293.1499938964844,0.0032626262400299,-1246.414306640625,295.13134765625,0.4556711316108703,0.050000000745058,0.2351922839879989,290.84735107421875,291.1499938964844,258.7180480957031,258.0892028808594,279.18780517578125,291.38525390625,290.9921875,1.0,0.2100963294506073,0.6192013621330261,0.6192013621330261,1.0,1.0,-0.5016869306564331,0.1875015497207641,0.3141853511333465,0.0535263791680336,0.0,0.0,1.0,42.7047119140625,36.0,842.120361328125,-7098.69189453125,56.42502975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2402038574219,305.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,20102.759765625,21240.0,0.0,0.0,0.182887002825737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44208562374115,1.4421027898788452,-1.7174646927742288e-05,0.0,0.000185607059393,0.0,0.0,333.4488830566406,0.0,0.0,0.0,0.8023396134376526,4.0,0.0,1.0
454560,290.6991882324219,297.1499938964844,293.1499938964844,0.0050160870887339,-371.1085815429688,297.542236328125,0.4582743942737579,0.050000000745058,0.0470397658646106,291.0968933105469,297.1499938964844,293.1499938964844,0.004208565223962,-332.55419921875,296.5808410644531,0.4582743942737579,0.050000000745058,0.0495351366698741,290.63238525390625,297.1499938964844,293.1499938964844,0.004717078525573,-273.0670471191406,297.1806640625,0.4582743942737579,0.050000000745058,0.0365864820778369,290.4253234863281,297.1499938964844,293.1499938964844,0.0052029695361852,-403.6613464355469,297.73883056640625,0.4582743942737579,0.050000000745058,0.0495351366698741,291.41229248046875,297.1499938964844,293.1499938964844,0.0034541131462901,-1304.357177734375,295.635498046875,0.4582743942737579,0.050000000745058,0.2349733561277389,291.13555908203125,291.1499938964844,258.7179870605469,258.086669921875,279.1849365234375,291.40606689453125,291.27252197265625,1.0,0.2081432789564132,0.6207311749458313,0.6207311749458313,1.0,1.0,-0.5012200474739075,0.1875644624233245,0.3136555552482605,0.0541059151291847,0.0,0.0,0.9928799271583556,41.53684616088867,25.0,775.3617553710938,-7175.43603515625,55.36345291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.49932861328125,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,20890.333984375,21240.0,0.0,0.0,0.1938701868057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695665836334229,1.4695844650268557,-1.783864718163386e-05,0.0,0.0001967535936273,0.0,0.0,352.9201354980469,0.0,0.0,0.0,0.8027406930923462,4.0,0.0,1.0
454620,290.7456359863281,297.1499938964844,293.1499938964844,0.0055876574479043,-399.6041564941406,298.6184387207031,0.4672198891639709,0.050000000745058,0.046896256506443,291.1267395019531,297.1499938964844,293.1499938964844,0.004668605979532,-358.96978759765625,297.5921325683594,0.4672198891639709,0.050000000745058,0.0493840165436267,290.6748352050781,297.1499938964844,293.1499938964844,0.0053142760880291,-297.6734619140625,298.3123474121094,0.4672198891639709,0.050000000745058,0.0364748686552047,290.468017578125,297.1499938964844,293.1499938964844,0.0058914478868246,-439.9158325195313,298.9225158691406,0.4672198891639709,0.050000000745058,0.0493840165436267,291.4510192871094,297.1499938964844,293.1499938964844,0.0038017581682652,-1403.33837890625,296.54937744140625,0.4672198891639709,0.050000000745058,0.2342565208673477,291.67303466796875,291.1499938964844,258.718505859375,258.08203125,279.1816101074219,291.4452819824219,291.7991027832031,1.0,0.2018706947565078,0.6237035393714905,0.6237035393714905,1.0,1.0,-0.4996910393238067,0.1874121278524398,0.3122789263725281,0.0551910176873207,0.0,0.0,0.8867896199226379,37.7080078125,25.0,691.9691162109375,-7326.9580078125,51.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2380065917969,306.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22186.740234375,21240.0,0.0,0.0,0.2116940468549728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145711660385132,1.4145883321762085,-1.716864608169999e-05,0.0,0.0002148425410268,0.0,0.0,322.97076416015625,0.0,0.0,0.0,0.7751259207725525,4.0,0.0,1.0
454680,290.7456359863281,297.1499938964844,293.1499938964844,0.0055876574479043,-399.6041564941406,298.6184387207031,0.4672198891639709,0.050000000745058,0.046896256506443,291.1267395019531,297.1499938964844,293.1499938964844,0.004668605979532,-358.96978759765625,297.5921325683594,0.4672198891639709,0.050000000745058,0.0493840165436267,290.6748352050781,297.1499938964844,293.1499938964844,0.0053142760880291,-297.6734619140625,298.3123474121094,0.4672198891639709,0.050000000745058,0.0364748686552047,290.468017578125,297.1499938964844,293.1499938964844,0.0058914478868246,-439.9158325195313,298.9225158691406,0.4672198891639709,0.050000000745058,0.0493840165436267,291.4510192871094,297.1499938964844,293.1499938964844,0.0038017581682652,-1403.33837890625,296.54937744140625,0.4672198891639709,0.050000000745058,0.2342565208673477,291.67303466796875,291.1499938964844,258.718505859375,258.08203125,279.1816101074219,291.4452819824219,291.7991027832031,1.0,0.2018706947565078,0.6237035393714905,0.6237035393714905,1.0,1.0,-0.4996910393238067,0.1874121278524398,0.3122789263725281,0.0551910176873207,0.0,0.0,0.8867896199226379,37.7080078125,25.0,691.9691162109375,-7326.9580078125,51.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2380065917969,306.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22186.740234375,21240.0,0.0,0.0,0.2116940468549728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145711660385132,1.4145883321762085,-1.716864608169999e-05,0.0,0.0002148425410268,0.0,0.0,322.97076416015625,0.0,0.0,0.0,0.7751259207725525,4.0,0.0,1.0
454740,290.7872314453125,297.1499938964844,293.1499938964844,0.006142595782876,-424.28076171875,299.5731201171875,0.4737308621406555,0.050000000745058,0.0467837378382682,291.15399169921875,297.1499938964844,293.1499938964844,0.005104046780616,-381.83209228515625,298.4908142089844,0.4737308621406555,0.050000000745058,0.0492655262351036,290.7129821777344,297.1499938964844,293.1499938964844,0.0058930101804435,-318.9912109375,299.3155822753906,0.4737308621406555,0.050000000745058,0.036387350410223,290.5061340332031,297.1499938964844,293.1499938964844,0.0065735252574086,-471.44378662109375,299.9725646972656,0.4737308621406555,0.050000000745058,0.0492655262351036,291.48638916015625,297.1499938964844,293.1499938964844,0.0041202008724212,-1487.70947265625,297.3592224121094,0.4737308621406555,0.050000000745058,0.2336944490671157,292.162841796875,291.1499938964844,258.7196960449219,258.0779724121094,279.1797790527344,291.4811706542969,292.2752685546875,1.0,0.1971862167119979,0.626579999923706,0.626579999923706,1.0,1.0,-0.4984919726848602,0.1873321235179901,0.3111598491668701,0.0563114956021308,0.0,0.0,0.7184935212135315,34.708213806152344,25.0,616.4533081054688,-7411.87646484375,49.19477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19024658203125,306.6769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,24561.5078125,20160.0,0.0,0.0,0.2239730209112167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165366530418396,1.165380358695984,-1.380149660690222e-05,0.0,0.0002273041463922,0.0,0.0,203.28526306152344,0.0,0.0,0.0,0.6427318453788757,4.0,0.0,1.0
454800,290.7872314453125,297.1499938964844,293.1499938964844,0.006142595782876,-424.28076171875,299.5731201171875,0.4737308621406555,0.050000000745058,0.0467837378382682,291.15399169921875,297.1499938964844,293.1499938964844,0.005104046780616,-381.83209228515625,298.4908142089844,0.4737308621406555,0.050000000745058,0.0492655262351036,290.7129821777344,297.1499938964844,293.1499938964844,0.0058930101804435,-318.9912109375,299.3155822753906,0.4737308621406555,0.050000000745058,0.036387350410223,290.5061340332031,297.1499938964844,293.1499938964844,0.0065735252574086,-471.44378662109375,299.9725646972656,0.4737308621406555,0.050000000745058,0.0492655262351036,291.48638916015625,297.1499938964844,293.1499938964844,0.0041202008724212,-1487.70947265625,297.3592224121094,0.4737308621406555,0.050000000745058,0.2336944490671157,292.162841796875,291.1499938964844,258.7196960449219,258.0779724121094,279.1797790527344,291.4811706542969,292.2752685546875,1.0,0.1971862167119979,0.626579999923706,0.626579999923706,1.0,1.0,-0.4984919726848602,0.1873321235179901,0.3111598491668701,0.0563114956021308,0.0,0.0,0.7184935212135315,34.708213806152344,25.0,616.4533081054688,-7411.87646484375,49.19477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19024658203125,306.6769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,24561.5078125,20160.0,0.0,0.0,0.2239730209112167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165366530418396,1.165380358695984,-1.380149660690222e-05,0.0,0.0002273041463922,0.0,0.0,203.28526306152344,0.0,0.0,0.0,0.6427318453788757,4.0,0.0,1.0
454860,290.8242492675781,297.1499938964844,293.1499938964844,0.0067192753776907,-448.6337890625,300.4142150878906,0.4782779812812805,0.050000000745058,0.0467007905244827,291.1787414550781,297.1499938964844,293.1499938964844,0.0055436114780604,-404.2663269042969,299.27716064453125,0.4782779812812805,0.050000000745058,0.0491781793534755,290.7471008300781,297.1499938964844,293.1499938964844,0.0064915595576167,-339.7574768066406,300.1989440917969,0.4782779812812805,0.050000000745058,0.0363228358328342,290.5400390625,297.1499938964844,293.1499938964844,0.0072953719645738,-502.2545471191406,300.9018249511719,0.4782779812812805,0.050000000745058,0.0491781793534755,291.5184631347656,297.1499938964844,293.1499938964844,0.0044314446859061,-1569.7860107421875,298.0583190917969,0.4782779812812805,0.050000000745058,0.2332801222801208,292.5579833984375,291.1499938964844,258.72149658203125,258.0743713378906,279.1785888671875,291.5137634277344,292.62762451171875,1.0,0.193552553653717,0.6293776631355286,0.6293776631355286,0.9996979832649232,1.0,-0.4976081252098083,0.1873309314250946,0.3102771937847137,0.0574715659022331,0.0,0.0,0.5026353001594543,32.49967956542969,25.0,402.5343933105469,-7088.98046875,47.21325302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3183898925781,306.7688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,24921.19140625,20160.0,0.0,0.0,0.2303383350372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538559794425964,0.6538642048835754,-8.232073923863936e-06,0.0,0.0002337641344638,0.0,0.0,58.94501876831055,0.0,0.0,0.0,0.4457702338695526,4.0,0.0,1.0
454920,290.8242492675781,297.1499938964844,293.1499938964844,0.0067192753776907,-448.6337890625,300.4142150878906,0.4782779812812805,0.050000000745058,0.0467007905244827,291.1787414550781,297.1499938964844,293.1499938964844,0.0055436114780604,-404.2663269042969,299.27716064453125,0.4782779812812805,0.050000000745058,0.0491781793534755,290.7471008300781,297.1499938964844,293.1499938964844,0.0064915595576167,-339.7574768066406,300.1989440917969,0.4782779812812805,0.050000000745058,0.0363228358328342,290.5400390625,297.1499938964844,293.1499938964844,0.0072953719645738,-502.2545471191406,300.9018249511719,0.4782779812812805,0.050000000745058,0.0491781793534755,291.5184631347656,297.1499938964844,293.1499938964844,0.0044314446859061,-1569.7860107421875,298.0583190917969,0.4782779812812805,0.050000000745058,0.2332801222801208,292.5579833984375,291.1499938964844,258.72149658203125,258.0743713378906,279.1785888671875,291.5137634277344,292.62762451171875,1.0,0.193552553653717,0.6293776631355286,0.6293776631355286,0.9996979832649232,1.0,-0.4976081252098083,0.1873309314250946,0.3102771937847137,0.0574715659022331,0.0,0.0,0.5026353001594543,32.49967956542969,25.0,402.5343933105469,-7088.98046875,47.21325302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3183898925781,306.7688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,24921.19140625,20160.0,0.0,0.0,0.2303383350372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538559794425964,0.6538642048835754,-8.232073923863936e-06,0.0,0.0002337641344638,0.0,0.0,58.94501876831055,0.0,0.0,0.0,0.4457702338695526,4.0,0.0,1.0
454980,290.856689453125,297.1499938964844,293.1499938964844,0.0074503431096673,-482.96331787109375,301.1192321777344,0.4816875457763672,0.050000000745058,0.0466374866664409,291.2005920410156,297.1499938964844,293.1499938964844,0.0060803848318755,-435.52923583984375,299.9048767089844,0.4816875457763672,0.050000000745058,0.0491115190088748,290.777099609375,297.1499938964844,293.1499938964844,0.0072380104102194,-367.9045104980469,300.9381103515625,0.4816875457763672,0.050000000745058,0.0362736023962497,290.56890869140625,297.1499938964844,293.1499938964844,0.0082250097766518,-544.3062133789062,301.7025756835937,0.4816875457763672,0.050000000745058,0.0491115190088748,291.5467834472656,297.1499938964844,293.1499938964844,0.0048007066361606,-1685.3470458984375,298.5751647949219,0.4816875457763672,0.050000000745058,0.2329639047384262,292.6676330566406,291.1499938964844,258.72381591796875,258.0711364746094,279.1777038574219,291.5426940917969,292.626953125,1.0,0.1907335519790649,0.6321026682853699,0.6321026682853699,0.9993959665298462,1.0,-0.4969336092472076,0.187371164560318,0.3095624148845672,0.0586486235260963,0.0,0.0,0.2881990075111389,30.81672096252441,25.0,-147.6666259765625,-6041.8046875,45.707664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6815185546875,305.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,22484.62890625,20160.0,0.0,0.0,0.2293979227542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780066728591919,0.2780122756958008,-5.61393335374305e-06,0.0,0.0002328097325516,0.0,0.0,14.927485466003418,0.0,0.0,0.0,0.3270092010498047,4.0,0.0,1.0
455040,290.856689453125,297.1499938964844,293.1499938964844,0.0074503431096673,-482.96331787109375,301.1192321777344,0.4816875457763672,0.050000000745058,0.0466374866664409,291.2005920410156,297.1499938964844,293.1499938964844,0.0060803848318755,-435.52923583984375,299.9048767089844,0.4816875457763672,0.050000000745058,0.0491115190088748,290.777099609375,297.1499938964844,293.1499938964844,0.0072380104102194,-367.9045104980469,300.9381103515625,0.4816875457763672,0.050000000745058,0.0362736023962497,290.56890869140625,297.1499938964844,293.1499938964844,0.0082250097766518,-544.3062133789062,301.7025756835937,0.4816875457763672,0.050000000745058,0.0491115190088748,291.5467834472656,297.1499938964844,293.1499938964844,0.0048007066361606,-1685.3470458984375,298.5751647949219,0.4816875457763672,0.050000000745058,0.2329639047384262,292.6676330566406,291.1499938964844,258.72381591796875,258.0711364746094,279.1777038574219,291.5426940917969,292.626953125,1.0,0.1907335519790649,0.6321026682853699,0.6321026682853699,0.9993959665298462,1.0,-0.4969336092472076,0.187371164560318,0.3095624148845672,0.0586486235260963,0.0,0.0,0.2881990075111389,30.81672096252441,25.0,-147.6666259765625,-6041.8046875,45.707664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6815185546875,305.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,22484.62890625,20160.0,0.0,0.0,0.2293979227542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780066728591919,0.2780122756958008,-5.61393335374305e-06,0.0,0.0002328097325516,0.0,0.0,14.927485466003418,0.0,0.0,0.0,0.3270092010498047,4.0,0.0,1.0
455100,290.8710327148437,297.1499938964844,293.1499938964844,0.0079492097720503,-508.5079956054688,301.4189147949219,0.4830822646617889,0.050000000745058,0.0466115772724151,291.2102355957031,297.1499938964844,293.1499938964844,0.0064352634362876,-458.70208740234375,300.1461181640625,0.4830822646617889,0.050000000745058,0.0490842349827289,290.7904357910156,297.1499938964844,293.1499938964844,0.0077400836162269,-388.3482666015625,301.2514953613281,0.4830822646617889,0.050000000745058,0.036253448575735,290.5788269042969,297.1499938964844,293.1499938964844,0.0088761476799845,-575.233154296875,302.06622314453125,0.4830822646617889,0.050000000745058,0.0490842349827289,291.55914306640625,297.1499938964844,293.1499938964844,0.0050405096262693,-1772.269287109375,298.7394714355469,0.4830822646617889,0.050000000745058,0.2328344881534576,292.5316772460937,291.1499938964844,258.7251281738281,258.06964111328125,279.1771850585937,291.55548095703125,292.4215393066406,1.0,0.189568355679512,0.6334242224693298,0.6334242224693298,0.99924498796463,1.0,-0.4966575503349304,0.1873991787433624,0.3092583417892456,0.0592363625764846,0.0,0.0,0.208910197019577,30.128875732421875,25.0,-506.0291748046875,-5435.55615234375,45.093387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46734619140625,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21420.67578125,19080.0,0.0,0.0,0.2257013469934463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910070180892944,0.1910121738910675,-5.149917797098169e-06,0.0,0.0002290581760462,0.0,0.0,9.169601440429688,0.0,0.0,0.0,0.2902954816818237,4.0,0.0,1.0
455160,290.8841552734375,297.1499938964844,293.1499938964844,0.0085665378719568,-540.2238159179688,301.6979064941406,0.4843113124370575,0.050000000745058,0.0465888269245624,291.21893310546875,297.1499938964844,293.1499938964844,0.0068633002229034,-487.47955322265625,300.3511962890625,0.4843113124370575,0.050000000745058,0.0490602776408195,290.8026123046875,297.1499938964844,293.1499938964844,0.0083576738834381,-413.5349426269531,301.5425720214844,0.4843113124370575,0.050000000745058,0.0362357534468174,290.5860290527344,297.1499938964844,293.1499938964844,0.0097003374248743,-613.4312133789062,302.4223327636719,0.4843113124370575,0.050000000745058,0.0490602776408195,291.5700988769531,297.1499938964844,293.1499938964844,0.0053251273930072,-1881.0853271484373,298.85064697265625,0.4843113124370575,0.050000000745058,0.2327208369970321,292.2652282714844,291.1499938964844,258.7265625,258.0682373046875,279.1765441894531,291.5668640136719,292.1008605957031,1.0,0.1885397732257843,0.6347043514251709,0.6347043514251709,0.9990033507347108,1.0,-0.4964151084423065,0.1874290555715561,0.3089860379695892,0.0598197542130947,0.0,0.0,0.1605639010667801,29.52545547485352,25.0,-816.5028686523438,-4970.59228515625,44.55500411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3106384277344,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19840.18359375,19080.0,0.0,0.0,0.219802513718605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143219381570816,0.1432240903377533,-4.698537395597668e-06,0.0,0.0002230716054327,0.0,0.0,6.207474231719971,0.0,0.0,0.0,0.2879266440868377,4.0,0.0,1.0
455220,290.9071350097656,297.1499938964844,293.1499938964844,0.0100983865559101,-611.6764526367188,302.2726745605469,0.4863596260547638,0.050000000745058,0.0465512052178382,291.2337951660156,297.1499938964844,293.1499938964844,0.0078795263543725,-552.588134765625,300.7545471191406,0.4863596260547638,0.050000000745058,0.0490206591784954,290.82391357421875,297.1499938964844,293.1499938964844,0.009888919070363,-470.200927734375,302.1416015625,0.4863596260547638,0.050000000745058,0.0362064912915229,290.59478759765625,297.1499938964844,293.1499938964844,0.0118545787408947,-699.6519775390625,303.1793518066406,0.4863596260547638,0.050000000745058,0.0490206591784954,291.5882568359375,297.1499938964844,293.1499938964844,0.0059785661287605,-2129.416015625,299.0388488769531,0.4863596260547638,0.050000000745058,0.2325329035520553,291.5734558105469,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5857238769531,291.4202575683594,1.0,0.186828538775444,0.6371421813964844,0.6371421813964844,0.9985200762748718,1.0,-0.496014267206192,0.1874877214431762,0.3085265457630157,0.0609640404582023,0.0,0.0,0.15042744576931,28.529436111450195,25.0,-920.5086059570312,-4911.23193359375,43.66734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058654785156,304.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19202.603515625,19080.0,0.0,0.0,0.2016239762306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121980607509613,0.1219851225614547,-4.517646630119998e-06,0.0,0.0002046227018581,0.0,0.0,5.063235759735107,0.0,0.0,0.0,0.2812730073928833,4.0,0.0,1.0
455280,290.9071350097656,297.1499938964844,293.1499938964844,0.0100983865559101,-611.6764526367188,302.2726745605469,0.4863596260547638,0.050000000745058,0.0465512052178382,291.2337951660156,297.1499938964844,293.1499938964844,0.0078795263543725,-552.588134765625,300.7545471191406,0.4863596260547638,0.050000000745058,0.0490206591784954,290.82391357421875,297.1499938964844,293.1499938964844,0.009888919070363,-470.200927734375,302.1416015625,0.4863596260547638,0.050000000745058,0.0362064912915229,290.59478759765625,297.1499938964844,293.1499938964844,0.0118545787408947,-699.6519775390625,303.1793518066406,0.4863596260547638,0.050000000745058,0.0490206591784954,291.5882568359375,297.1499938964844,293.1499938964844,0.0059785661287605,-2129.416015625,299.0388488769531,0.4863596260547638,0.050000000745058,0.2325329035520553,291.5734558105469,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5857238769531,291.4202575683594,1.0,0.186828538775444,0.6371421813964844,0.6371421813964844,0.9985200762748718,1.0,-0.496014267206192,0.1874877214431762,0.3085265457630157,0.0609640404582023,0.0,0.0,0.15042744576931,28.529436111450195,25.0,-920.5086059570312,-4911.23193359375,43.66734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058654785156,304.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19202.603515625,19080.0,0.0,0.0,0.2016239762306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121980607509613,0.1219851225614547,-4.517646630119998e-06,0.0,0.0002046227018581,0.0,0.0,5.063235759735107,0.0,0.0,0.0,0.2812730073928833,4.0,0.0,1.0
455340,290.9247131347656,297.1499938964844,293.1499938964844,0.011563672684133,-666.16552734375,302.8386535644531,0.4877654910087585,0.050000000745058,0.0465256907045841,291.2449645996094,297.1499938964844,293.1499938964844,0.0087923659011721,-602.4322509765625,301.1880187988281,0.4877654910087585,0.050000000745058,0.0489937923848629,290.84002685546875,297.1499938964844,293.1499938964844,0.0113650299608707,-513.7173461914062,302.7326965332031,0.4877654910087585,0.050000000745058,0.036186646670103,290.5986022949219,297.1499938964844,293.1499938964844,0.0141058545559644,-766.5975952148438,303.9078063964844,0.4877654910087585,0.050000000745058,0.0489937923848629,291.601318359375,297.1499938964844,293.1499938964844,0.0065332185477018,-2319.810546875,299.3024597167969,0.4877654910087585,0.050000000745058,0.2324054539203643,291.1449584960937,291.1499938964844,258.73248291015625,258.06329345703125,279.1739807128906,291.5990905761719,291.0616760253906,1.0,0.1856611967086792,0.63913494348526,0.63913494348526,0.9981052279472352,1.0,-0.4957424104213714,0.187540054321289,0.3082023561000824,0.0619206354022026,0.0,0.0,0.1859250217676162,27.85565948486328,25.0,-621.408935546875,-5310.0361328125,43.06754684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4775390625,306.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,19038.578125,19080.0,0.0,0.0,0.1821704357862472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352999210357666,0.1353044211864471,-4.503247055254178e-06,0.0,0.0001848798419814,0.0,0.0,5.61432695388794,0.0,0.0,0.0,0.2825916409492492,4.0,0.0,1.0
455400,290.9275207519531,297.1499938964844,293.1499938964844,0.0118125388398766,-674.1011352539062,302.9375305175781,0.4879710376262665,0.050000000745058,0.0465219840407371,291.2467346191406,297.1499938964844,293.1499938964844,0.0089423106983304,-609.7173461914062,301.2677001953125,0.4879710376262665,0.050000000745058,0.0489898920059204,290.84259033203125,297.1499938964844,293.1499938964844,0.0116173652932047,-520.0936279296875,302.8360900878906,0.4879710376262665,0.050000000745058,0.0361837670207023,290.5990295410156,297.1499938964844,293.1499938964844,0.014509062282741,-776.4828491210938,304.03289794921875,0.4879710376262665,0.050000000745058,0.0489898920059204,291.6033630371094,297.1499938964844,293.1499938964844,0.0066214045509696,-2347.6240234375,299.3569641113281,0.4879710376262665,0.050000000745058,0.2323869466781616,291.0979309082031,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.6011657714844,291.0262451171875,1.0,0.1854912787675857,0.639457643032074,0.639457643032074,0.998036801815033,1.0,-0.4957029521465301,0.1875493079423904,0.3081536293029785,0.062076099216938,0.0,0.0,0.1927482187747955,27.75796890258789,25.0,-558.8870239257812,-5389.6396484375,42.98062515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66473388671875,306.3033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19024.234375,18000.0,0.0,0.0,0.17892587184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387194246053695,0.1387239396572113,-4.506002369453199e-06,0.0,0.0001815870200516,0.0,0.0,5.764193058013916,0.0,0.0,0.0,0.2680791318416595,4.0,0.0,1.0
455460,290.9471435546875,297.1499938964844,293.1499938964844,0.0136291207745671,-723.0181884765625,303.6563415527344,0.4933100342750549,0.050000000745058,0.0464285649359226,291.2593688964844,297.1499938964844,293.1499938964844,0.0099897617474198,-654.6365356445312,301.8680725097656,0.4933100342750549,0.050000000745058,0.0488915145397186,290.860595703125,297.1499938964844,293.1499938964844,0.0134730413556098,-559.6261596679688,303.5885314941406,0.4933100342750549,0.050000000745058,0.0361111052334308,290.6347961425781,297.1499938964844,293.1499938964844,0.0422032177448272,-1349.2193603515625,304.0776062011719,0.6132408380508423,0.1016631051898002,0.0854461938142776,291.6185302734375,297.1499938964844,293.1499938964844,0.0072066071443259,-2517.05078125,299.7955627441406,0.4933100342750549,0.050000000745058,0.2319202870130539,290.9039611816406,291.1499938964844,258.7364196777344,258.06036376953125,279.1573486328125,291.6162109375,290.8735656738281,1.0,0.1851103156805038,0.6395402550697327,0.6395402550697327,0.9975548386573792,1.0,-0.5385660529136658,0.204240471124649,0.3343256115913391,0.0682810470461845,0.0,0.0,0.2403799891471862,25.59534072875977,28.0,-258.71923828125,-6092.9443359375,46.07270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5927734375,307.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.380859375,18000.0,0.0,0.0,0.1574988961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617566049098968,0.1617609113454818,-4.302872184780426e-06,0.0,0.0001598413655301,0.0,0.0,6.463118076324463,0.0,0.0,0.0,0.2796888053417206,4.0,0.0,1.0
455520,290.9471435546875,297.1499938964844,293.1499938964844,0.0136291207745671,-723.0181884765625,303.6563415527344,0.4933100342750549,0.050000000745058,0.0464285649359226,291.2593688964844,297.1499938964844,293.1499938964844,0.0099897617474198,-654.6365356445312,301.8680725097656,0.4933100342750549,0.050000000745058,0.0488915145397186,290.860595703125,297.1499938964844,293.1499938964844,0.0134730413556098,-559.6261596679688,303.5885314941406,0.4933100342750549,0.050000000745058,0.0361111052334308,290.6347961425781,297.1499938964844,293.1499938964844,0.0422032177448272,-1349.2193603515625,304.0776062011719,0.6132408380508423,0.1016631051898002,0.0854461938142776,291.6185302734375,297.1499938964844,293.1499938964844,0.0072066071443259,-2517.05078125,299.7955627441406,0.4933100342750549,0.050000000745058,0.2319202870130539,290.9039611816406,291.1499938964844,258.7364196777344,258.06036376953125,279.1573486328125,291.6162109375,290.8735656738281,1.0,0.1851103156805038,0.6395402550697327,0.6395402550697327,0.9975548386573792,1.0,-0.5385660529136658,0.204240471124649,0.3343256115913391,0.0682810470461845,0.0,0.0,0.2403799891471862,25.59534072875977,28.0,-258.71923828125,-6092.9443359375,46.07270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5927734375,307.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.380859375,18000.0,0.0,0.0,0.1574988961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617566049098968,0.1617609113454818,-4.302872184780426e-06,0.0,0.0001598413655301,0.0,0.0,6.463118076324463,0.0,0.0,0.0,0.2796888053417206,4.0,0.0,1.0
455580,290.9695129394531,297.1499938964844,293.1499938964844,0.0184682235121727,-843.9830322265625,304.125732421875,0.5220745801925659,0.0675440803170204,0.0523910671472549,291.2728881835937,297.1499938964844,293.1499938964844,0.011137131601572,-695.7930297851562,302.48883056640625,0.4985755085945129,0.050000000745058,0.0488014928996562,290.8807373046875,297.1499938964844,293.1499938964844,0.0173049960285425,-634.8688354492188,304.1268920898437,0.5153339505195618,0.0653995350003242,0.039413820952177,290.74871826171875,297.1499938964844,293.1499938964844,0.0797489657998085,-2034.120361328125,304.0408020019531,0.708659827709198,0.142377883195877,0.127054825425148,291.63995361328125,297.1499938964844,293.1499938964844,0.0077817775309085,-2666.40673828125,300.2496337890625,0.4985755085945129,0.050000000745058,0.231493279337883,290.7988586425781,291.1499938964844,258.7399597167969,258.0577392578125,279.14190673828125,291.6368408203125,290.7912902832031,1.0,0.1871371865272522,0.6380643844604492,0.6380643844604492,0.9970728158950806,1.0,-0.5989862680435181,0.2277296930551529,0.371256560087204,0.0765310078859329,0.0,0.0,0.2952159643173218,23.791906356811523,48.0,-77.54436492919922,-6988.009765625,51.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7850036621094,308.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.57421875,18000.0,0.0,0.0,0.1411819607019424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981087028980255,0.1981130689382553,-4.355335477157496e-06,0.0,0.0001432817371096,0.0,0.0,8.103507995605469,0.0,0.0,0.0,0.2859196662902832,4.0,0.0,1.0
455640,290.9695129394531,297.1499938964844,293.1499938964844,0.0184682235121727,-843.9830322265625,304.125732421875,0.5220745801925659,0.0675440803170204,0.0523910671472549,291.2728881835937,297.1499938964844,293.1499938964844,0.011137131601572,-695.7930297851562,302.48883056640625,0.4985755085945129,0.050000000745058,0.0488014928996562,290.8807373046875,297.1499938964844,293.1499938964844,0.0173049960285425,-634.8688354492188,304.1268920898437,0.5153339505195618,0.0653995350003242,0.039413820952177,290.74871826171875,297.1499938964844,293.1499938964844,0.0797489657998085,-2034.120361328125,304.0408020019531,0.708659827709198,0.142377883195877,0.127054825425148,291.63995361328125,297.1499938964844,293.1499938964844,0.0077817775309085,-2666.40673828125,300.2496337890625,0.4985755085945129,0.050000000745058,0.231493279337883,290.7988586425781,291.1499938964844,258.7399597167969,258.0577392578125,279.14190673828125,291.6368408203125,290.7912902832031,1.0,0.1871371865272522,0.6380643844604492,0.6380643844604492,0.9970728158950806,1.0,-0.5989862680435181,0.2277296930551529,0.371256560087204,0.0765310078859329,0.0,0.0,0.2952159643173218,23.791906356811523,48.0,-77.54436492919922,-6988.009765625,51.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7850036621094,308.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.57421875,18000.0,0.0,0.0,0.1411819607019424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981087028980255,0.1981130689382553,-4.355335477157496e-06,0.0,0.0001432817371096,0.0,0.0,8.103507995605469,0.0,0.0,0.0,0.2859196662902832,4.0,0.0,1.0
455700,291.0036315917969,297.1499938964844,293.1499938964844,0.0348169989883899,-1152.297119140625,304.1003112792969,0.5961803197860718,0.0884949192404747,0.0715802088379859,291.2806701660156,297.1499938964844,293.1499938964844,0.0117445085197687,-714.59130859375,302.8011779785156,0.5012661814689636,0.050000000745058,0.0487584061920642,290.90789794921875,297.1499938964844,293.1499938964844,0.0339837819337844,-885.6177368164062,304.1005554199219,0.5935525298118591,0.0888361409306526,0.0550283826887607,290.8163146972656,297.1499938964844,293.1499938964844,0.0935768634080886,-2307.755126953125,304.0355834960937,0.7410438656806946,0.1595159471035003,0.1440022587776184,291.6543884277344,297.1499938964844,293.1499938964844,0.0080553237348794,-2731.141845703125,300.4753723144531,0.5012661814689636,0.050000000745058,0.2312888950109481,290.7811889648437,291.1499938964844,258.74169921875,258.0563659667969,279.1239624023437,291.6508483886719,290.7699279785156,1.0,0.1920733004808426,0.6353944540023804,0.6353944540023804,0.9968318343162536,1.0,-0.6607914566993713,0.2517626881599426,0.4090287685394287,0.0844751074910163,0.0,0.0,0.3215530216693878,23.20429229736328,48.0,-75.45748901367188,-7586.2470703125,59.34220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6107788085937,308.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.537109375,18000.0,0.0,0.0,0.1357980668544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192986458539962,0.2193030416965484,-4.397715201776009e-06,0.0,0.0001378177839796,0.0,0.0,9.124960899353027,0.0,0.0,0.0,0.2899996340274811,4.0,0.0,1.0
455760,291.0560607910156,297.1499938964844,293.1499938964844,0.051445472985506,-1427.8607177734375,304.07928466796875,0.6388289928436279,0.1053943261504173,0.0884180888533592,291.2893371582031,297.1499938964844,293.1499938964844,0.0124579276889562,-736.2659301757812,303.1072998046875,0.5003648400306702,0.050000000745058,0.0487723015248775,290.95220947265625,297.1499938964844,293.1499938964844,0.0528726056218147,-1129.47314453125,304.07537841796875,0.6423662900924683,0.108542263507843,0.0699644088745117,290.8799743652344,297.1499938964844,293.1499938964844,0.1073268502950668,-2578.46728515625,304.0313720703125,0.7657182812690735,0.1765741854906082,0.1602149009704589,291.6722106933594,297.1499938964844,293.1499938964844,0.0083541767671704,-2803.8828125,300.6802062988281,0.5003648400306702,0.050000000745058,0.2313548028469085,290.7278747558594,291.1499938964844,258.74346923828125,258.05499267578125,279.1134033203125,291.668212890625,290.7019348144531,1.0,0.1990611851215362,0.6327426433563232,0.6327426433563232,0.9969693422317504,1.0,-0.7184776663780212,0.2741961777210235,0.4442814886569977,0.0920746996998786,0.0,0.0,0.3547598123550415,24.05082321166992,36.0,-124.95237731933594,-8169.96240234375,68.80220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2603759765625,308.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17752.822265625,18000.0,0.0,0.0,0.132704883813858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447641938924789,0.2447686344385147,-4.4493981476989575e-06,0.0,0.0001346785866189,0.0,0.0,10.404305458068848,0.0,0.0,0.0,0.295244038105011,4.0,0.0,1.0
455820,291.17596435546875,297.1499938964844,293.1499938964844,0.0768408700823783,-1878.1754150390625,304.0611572265625,0.7096255421638489,0.1341577768325805,0.115486241877079,291.3100280761719,297.1499938964844,293.1499938964844,0.0139971924945712,-776.8804931640625,303.71173095703125,0.5068086385726929,0.050000000745058,0.048675786703825,291.05828857421875,297.1499938964844,293.1499938964844,0.0823878347873687,-1541.6566162109375,304.0517883300781,0.7223371267318726,0.1427435129880905,0.0948617756366729,291.0005798339844,297.1499938964844,293.1499938964844,0.1353800445795059,-3109.573486328125,304.0242919921875,0.8233409523963928,0.2096220850944519,0.1917231529951095,291.7164001464844,297.1499938964844,293.1499938964844,0.0089238658547401,-2934.315185546875,301.05743408203125,0.5068086385726929,0.050000000745058,0.2308969795703888,290.60845947265625,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.71197509765625,290.60382080078125,1.0,0.2054908573627472,0.6282625794410706,0.6282625794410706,0.9972444176673888,1.0,-0.817994236946106,0.3129717111587524,0.5050225257873535,0.106063924729824,0.0,0.0,0.4363410770893097,22.52663993835449,25.0,-73.12303924560547,-9433.943359375,83.3104019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1060791015625,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17489.40625,18000.0,0.0,0.0,0.1339298337697982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267287015914917,0.3267333507537842,-4.645783519663382e-06,0.0,0.000135921742185,0.0,0.0,15.025968551635742,0.0,0.0,0.0,0.3143810331821441,4.0,0.0,1.0
455880,291.17596435546875,297.1499938964844,293.1499938964844,0.0768408700823783,-1878.1754150390625,304.0611572265625,0.7096255421638489,0.1341577768325805,0.115486241877079,291.3100280761719,297.1499938964844,293.1499938964844,0.0139971924945712,-776.8804931640625,303.71173095703125,0.5068086385726929,0.050000000745058,0.048675786703825,291.05828857421875,297.1499938964844,293.1499938964844,0.0823878347873687,-1541.6566162109375,304.0517883300781,0.7223371267318726,0.1427435129880905,0.0948617756366729,291.0005798339844,297.1499938964844,293.1499938964844,0.1353800445795059,-3109.573486328125,304.0242919921875,0.8233409523963928,0.2096220850944519,0.1917231529951095,291.7164001464844,297.1499938964844,293.1499938964844,0.0089238658547401,-2934.315185546875,301.05743408203125,0.5068086385726929,0.050000000745058,0.2308969795703888,290.60845947265625,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.71197509765625,290.60382080078125,1.0,0.2054908573627472,0.6282625794410706,0.6282625794410706,0.9972444176673888,1.0,-0.817994236946106,0.3129717111587524,0.5050225257873535,0.106063924729824,0.0,0.0,0.4363410770893097,22.52663993835449,25.0,-73.12303924560547,-9433.943359375,83.3104019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1060791015625,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17489.40625,18000.0,0.0,0.0,0.1339298337697982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267287015914917,0.3267333507537842,-4.645783519663382e-06,0.0,0.000135921742185,0.0,0.0,15.025968551635742,0.0,0.0,0.0,0.3143810331821441,4.0,0.0,1.0
455940,291.29644775390625,297.1499938964844,293.1499938964844,0.0971633717417717,-2258.382080078125,304.0570983886719,0.7732071280479431,0.1597436368465423,0.1388942152261734,291.33526611328125,297.1499938964844,293.1499938964844,0.0167013499885797,-846.5206909179688,304.13824462890625,0.5364142656326294,0.0614841170608997,0.0517689511179924,291.1678161621094,297.1499938964844,293.1499938964844,0.1067526936531066,-1896.1102294921875,304.0440979003906,0.7939270734786987,0.1735340058803558,0.1167280003428459,291.1161193847656,297.1499938964844,293.1499938964844,0.1619845032691955,-3589.19580078125,304.0219421386719,0.8862375020980835,0.2406476140022277,0.2213192582130432,291.7674560546875,297.1499938964844,293.1499938964844,0.0093966843560338,-3024.96533203125,301.4285583496094,0.5223894715309143,0.050000000745058,0.229990005493164,290.60552978515625,291.1499938964844,258.75,258.0487060546875,279.1105651855469,291.7630920410156,290.6046447753906,1.0,0.2084860652685165,0.6244564056396484,0.6244564056396484,0.9975194334983826,1.0,-0.9104664325714112,0.3492190241813659,0.5612474083900452,0.1202665492892265,0.0,0.0,0.5094422101974487,18.62458229064941,28.0,-15.209152221679688,-10498.3876953125,94.94525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,307.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17267.822265625,18000.0,0.0,0.0,0.1447983533143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272226989269256,0.4272277355194092,-5.02608736496768e-06,0.0,0.0001469519193051,0.0,0.0,22.29622268676757,0.0,0.0,0.0,0.343563050031662,4.0,0.0,1.0
