time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456000,291.29644775390625,297.1499938964844,293.1499938964844,0.0971633717417717,-2258.382080078125,304.0570983886719,0.7732071280479431,0.1597436368465423,0.1388942152261734,291.33526611328125,297.1499938964844,293.1499938964844,0.0167013499885797,-846.5206909179688,304.13824462890625,0.5364142656326294,0.0614841170608997,0.0517689511179924,291.1678161621094,297.1499938964844,293.1499938964844,0.1067526936531066,-1896.1102294921875,304.0440979003906,0.7939270734786987,0.1735340058803558,0.1167280003428459,291.1161193847656,297.1499938964844,293.1499938964844,0.1619845032691955,-3589.19580078125,304.0219421386719,0.8862375020980835,0.2406476140022277,0.2213192582130432,291.7674560546875,297.1499938964844,293.1499938964844,0.0093966843560338,-3024.96533203125,301.4285583496094,0.5223894715309143,0.050000000745058,0.229990005493164,290.60552978515625,291.1499938964844,258.75,258.0487060546875,279.1105651855469,291.7630920410156,290.6046447753906,1.0,0.2084860652685165,0.6244564056396484,0.6244564056396484,0.9975194334983826,1.0,-0.9104664325714112,0.3492190241813659,0.5612474083900452,0.1202665492892265,0.0,0.0,0.5094422101974487,18.62458229064941,28.0,-15.209152221679688,-10498.3876953125,94.94525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,307.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17267.822265625,18000.0,0.0,0.0,0.1447983533143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272226989269256,0.4272277355194092,-5.02608736496768e-06,0.0,0.0001469519193051,0.0,0.0,22.29622268676757,0.0,0.0,0.0,0.343563050031662,4.0,0.0,1.0
456060,291.4128723144531,297.1499938964844,293.1499938964844,0.1167739257216453,-2619.496337890625,304.05535888671875,0.8420770764350891,0.1830886900424957,0.1601155400276184,291.3982238769531,297.1499938964844,293.1499938964844,0.0458207875490188,-1390.5240478515625,304.09283447265625,0.6667055487632751,0.0948137044906616,0.0834283828735351,291.2751770019531,297.1499938964844,293.1499938964844,0.1309502720832824,-2235.43603515625,304.0390930175781,0.8682494759559631,0.2019860744476318,0.1368058174848556,291.227294921875,297.1499938964844,293.1499938964844,0.1890649795532226,-4061.364013671875,304.0194396972656,0.9657171964645386,0.2696295976638794,0.2489101439714431,291.8222961425781,297.1499938964844,293.1499938964844,0.0098964413627982,-3123.2607421875,301.7568359375,0.5470364093780518,0.050000000745058,0.2289372980594635,290.5276794433594,291.1499938964844,258.7528686523437,258.04498291015625,279.1061706542969,291.81817626953125,290.5122985839844,1.0,0.215231254696846,0.6197592616081238,0.6197592616081238,0.9984248280525208,1.0,-1.0298795700073242,0.3962278962135315,0.633651614189148,0.1403404623270034,0.0,0.0,0.5959881544113159,14.357691764831545,25.0,-112.98927307128906,-11633.7568359375,113.46583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8004150390625,306.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,16836.169921875,18000.0,0.0,0.0,0.1640852838754654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576194524765015,0.5576251745223999,-5.695717391063226e-06,0.0,0.0001665257004788,0.0,0.0,35.0875129699707,0.0,0.0,0.0,0.3872400820255279,4.0,0.0,1.0
456120,291.4128723144531,297.1499938964844,293.1499938964844,0.1167739257216453,-2619.496337890625,304.05535888671875,0.8420770764350891,0.1830886900424957,0.1601155400276184,291.3982238769531,297.1499938964844,293.1499938964844,0.0458207875490188,-1390.5240478515625,304.09283447265625,0.6667055487632751,0.0948137044906616,0.0834283828735351,291.2751770019531,297.1499938964844,293.1499938964844,0.1309502720832824,-2235.43603515625,304.0390930175781,0.8682494759559631,0.2019860744476318,0.1368058174848556,291.227294921875,297.1499938964844,293.1499938964844,0.1890649795532226,-4061.364013671875,304.0194396972656,0.9657171964645386,0.2696295976638794,0.2489101439714431,291.8222961425781,297.1499938964844,293.1499938964844,0.0098964413627982,-3123.2607421875,301.7568359375,0.5470364093780518,0.050000000745058,0.2289372980594635,290.5276794433594,291.1499938964844,258.7528686523437,258.04498291015625,279.1061706542969,291.81817626953125,290.5122985839844,1.0,0.215231254696846,0.6197592616081238,0.6197592616081238,0.9984248280525208,1.0,-1.0298795700073242,0.3962278962135315,0.633651614189148,0.1403404623270034,0.0,0.0,0.5959881544113159,14.357691764831545,25.0,-112.98927307128906,-11633.7568359375,113.46583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8004150390625,306.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,16836.169921875,18000.0,0.0,0.0,0.1640852838754654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576194524765015,0.5576251745223999,-5.695717391063226e-06,0.0,0.0001665257004788,0.0,0.0,35.0875129699707,0.0,0.0,0.0,0.3872400820255279,4.0,0.0,1.0
456180,291.52423095703125,297.1499938964844,293.1499938964844,0.1360253244638443,-2961.6845703125,304.0549011230469,0.9003452062606812,0.204518511891365,0.1796358078718185,291.4931335449219,297.1499938964844,293.1499938964844,0.0671208351850509,-1793.047607421875,304.0762939453125,0.7494266033172607,0.1199858114123344,0.1085904166102409,291.3788146972656,297.1499938964844,293.1499938964844,0.1550615578889846,-2560.380615234375,304.03594970703125,0.9373787641525269,0.2284698039293289,0.1555122882127761,291.3243713378906,297.1499938964844,293.1499938964844,0.1998083293437957,-4237.3486328125,304.0476989746094,0.9988985657691956,0.2985759675502777,0.25711190700531,291.8798828125,297.1499938964844,293.1499938964844,0.0104371048510074,-3225.95947265625,302.0556335449219,0.5661091804504395,0.050000000745058,0.2283122390508651,290.4181213378906,291.1499938964844,258.7553405761719,258.0408020019531,279.1170349121094,291.8760070800781,290.4120178222656,1.0,0.2216977775096893,0.6168267726898193,0.6168267726898193,0.9993302226066588,1.0,-1.1150752305984497,0.4298412799835205,0.6852339506149292,0.1566167771816253,0.0,0.0,0.7016036510467529,12.10934829711914,25.0,-109.0961456298828,-12566.751953125,130.14993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02642822265625,305.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16098.40234375,18000.0,0.0,0.0,0.1908027082681656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491785883903503,0.7491856217384338,-7.048944098642096e-06,0.0,0.0001936404878506,0.0,0.0,63.14369583129883,0.0,0.0,0.0,0.4616193473339081,4.0,0.0,1.0
456240,291.52423095703125,297.1499938964844,293.1499938964844,0.1360253244638443,-2961.6845703125,304.0549011230469,0.9003452062606812,0.204518511891365,0.1796358078718185,291.4931335449219,297.1499938964844,293.1499938964844,0.0671208351850509,-1793.047607421875,304.0762939453125,0.7494266033172607,0.1199858114123344,0.1085904166102409,291.3788146972656,297.1499938964844,293.1499938964844,0.1550615578889846,-2560.380615234375,304.03594970703125,0.9373787641525269,0.2284698039293289,0.1555122882127761,291.3243713378906,297.1499938964844,293.1499938964844,0.1998083293437957,-4237.3486328125,304.0476989746094,0.9988985657691956,0.2985759675502777,0.25711190700531,291.8798828125,297.1499938964844,293.1499938964844,0.0104371048510074,-3225.95947265625,302.0556335449219,0.5661091804504395,0.050000000745058,0.2283122390508651,290.4181213378906,291.1499938964844,258.7553405761719,258.0408020019531,279.1170349121094,291.8760070800781,290.4120178222656,1.0,0.2216977775096893,0.6168267726898193,0.6168267726898193,0.9993302226066588,1.0,-1.1150752305984497,0.4298412799835205,0.6852339506149292,0.1566167771816253,0.0,0.0,0.7016036510467529,12.10934829711914,25.0,-109.0961456298828,-12566.751953125,130.14993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02642822265625,305.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16098.40234375,18000.0,0.0,0.0,0.1908027082681656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491785883903503,0.7491856217384338,-7.048944098642096e-06,0.0,0.0001936404878506,0.0,0.0,63.14369583129883,0.0,0.0,0.0,0.4616193473339081,4.0,0.0,1.0
456300,291.5780029296875,297.1499938964844,293.1499938964844,0.145048126578331,-3117.703857421875,304.0557861328125,0.922870397567749,0.2145524770021438,0.1888176649808883,291.5438842773437,297.1499938964844,293.1499938964844,0.0765818059444427,-1974.4676513671875,304.0725402832031,0.7778074741363525,0.1310081481933593,0.1194369345903396,291.4291381835937,297.1499938964844,293.1499938964844,0.166548952460289,-2710.656494140625,304.03582763671875,0.962716579437256,0.2410228699445724,0.1644069105386734,291.3518981933594,297.1499938964844,293.1499938964844,0.1960830390453338,-4168.34326171875,304.0729675292969,0.998293936252594,0.3162830770015716,0.2521063089370727,291.90875244140625,297.1499938964844,293.1499938964844,0.010698813945055,-3270.298095703125,302.2035522460937,0.5699708461761475,0.050000000745058,0.2281990349292755,290.3974609375,291.1499938964844,258.7563781738281,258.0385131835937,279.1237487792969,291.905029296875,290.3936462402344,1.0,0.2249252051115036,0.6160256862640381,0.6160256862640381,0.9997828602790833,1.0,-1.1436468362808228,0.4412567913532257,0.7023900747299194,0.1623107194900512,0.0,0.0,0.7539032101631165,11.890304565429688,25.0,-82.19972229003906,-12872.9755859375,137.24765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2168884277344,305.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,15870.31640625,18000.0,0.0,0.0,0.2059692144393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553298711776733,0.855337917804718,-8.031634024519008e-06,0.0,0.0002090325724566,0.0,0.0,85.00170135498047,0.0,0.0,0.0,0.507054328918457,4.0,0.0,1.0
456360,291.6304016113281,297.1499938964844,293.1499938964844,0.1539231389760971,-3269.155517578125,304.0567626953125,0.9446138143539428,0.2241749018430709,0.1976102888584137,291.59527587890625,297.1499938964844,293.1499938964844,0.0852299779653549,-2144.252685546875,304.0709228515625,0.8036776781082153,0.1412640362977981,0.1294813454151153,291.47833251953125,297.1499938964844,293.1499938964844,0.1779460161924362,-2857.536376953125,304.0358581542969,0.9829440712928772,0.2531587481498718,0.1729945242404937,291.3701477050781,297.1499938964844,293.1499938964844,0.1928654313087463,-4109.36474609375,304.0927429199219,0.9976426362991332,0.3354710042476654,0.2477285414934158,291.93707275390625,297.1499938964844,293.1499938964844,0.0109685277566313,-3315.22705078125,302.3476867675781,0.5733110308647156,0.050000000745058,0.2281040996313095,290.3733215332031,291.1499938964844,258.75732421875,258.0360412597656,279.1285705566406,291.9335021972656,290.3669738769531,1.0,0.2281701266765594,0.6153230667114258,0.6153230667114258,0.9998263120651244,1.0,-1.1711965799331665,0.4523480236530304,0.7188485264778137,0.1678858399391174,0.0,0.0,0.8080280423164368,11.7644681930542,43.0,-82.2554931640625,-13126.6025390625,144.54246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4935302734375,305.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,15754.8525390625,18000.0,0.0,0.0,0.2218084931373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608652591705322,0.9608744382858276,-9.16945282369852e-06,0.0,0.0002251074183732,0.0,0.0,112.09036254882812,0.0,0.0,0.0,0.554355263710022,4.0,0.0,1.0
456420,291.7310485839844,297.1499938964844,293.1499938964844,0.1719139814376831,-3571.4111328125,304.0578308105469,0.9578545093536376,0.2422613352537155,0.2142216116189956,291.69842529296875,297.1499938964844,293.1499938964844,0.1013635024428367,-2463.865234375,304.0704345703125,0.8269441723823547,0.1597445011138916,0.1476532071828842,291.5732727050781,297.1499938964844,293.1499938964844,0.2012502253055572,-3152.353515625,304.0350036621094,0.9956579208374025,0.2762576937675476,0.1893995702266693,291.40802001953125,297.1499938964844,293.1499938964844,0.206839382648468,-4347.47509765625,304.08721923828125,0.9990000128746032,0.3729382753372192,0.2602310180664062,291.9920654296875,297.1499938964844,293.1499938964844,0.0116009349003434,-3422.54296875,302.6205139160156,0.5636769533157349,0.050000000745058,0.2283810675144195,290.2721252441406,291.1499938964844,258.7587280273437,258.0306396484375,279.1270751953125,291.98883056640625,290.257568359375,1.0,0.2422884404659271,0.6130340099334717,0.6130340099334717,0.9999131560325624,1.0,-1.2479630708694458,0.4833642542362213,0.7645987272262573,0.1832881420850753,0.0,0.0,0.9307874441146852,14.348892211914062,63.0,-150.192138671875,-13721.2236328125,172.6622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32427978515625,304.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,15774.037109375,18000.0,0.0,0.0,0.2545841336250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163155436515808,1.163167119026184,-1.1782948604377452e-05,0.0,0.0002583705063443,0.0,0.0,181.39952087402344,0.0,0.0,0.0,0.648521900177002,4.0,0.0,1.0
456480,291.7310485839844,297.1499938964844,293.1499938964844,0.1719139814376831,-3571.4111328125,304.0578308105469,0.9578545093536376,0.2422613352537155,0.2142216116189956,291.69842529296875,297.1499938964844,293.1499938964844,0.1013635024428367,-2463.865234375,304.0704345703125,0.8269441723823547,0.1597445011138916,0.1476532071828842,291.5732727050781,297.1499938964844,293.1499938964844,0.2012502253055572,-3152.353515625,304.0350036621094,0.9956579208374025,0.2762576937675476,0.1893995702266693,291.40802001953125,297.1499938964844,293.1499938964844,0.206839382648468,-4347.47509765625,304.08721923828125,0.9990000128746032,0.3729382753372192,0.2602310180664062,291.9920654296875,297.1499938964844,293.1499938964844,0.0116009349003434,-3422.54296875,302.6205139160156,0.5636769533157349,0.050000000745058,0.2283810675144195,290.2721252441406,291.1499938964844,258.7587280273437,258.0306396484375,279.1270751953125,291.98883056640625,290.257568359375,1.0,0.2422884404659271,0.6130340099334717,0.6130340099334717,0.9999131560325624,1.0,-1.2479630708694458,0.4833642542362213,0.7645987272262573,0.1832881420850753,0.0,0.0,0.9307874441146852,14.348892211914062,63.0,-150.192138671875,-13721.2236328125,172.6622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32427978515625,304.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,15774.037109375,18000.0,0.0,0.0,0.2545841336250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163155436515808,1.163167119026184,-1.1782948604377452e-05,0.0,0.0002583705063443,0.0,0.0,181.39952087402344,0.0,0.0,0.0,0.648521900177002,4.0,0.0,1.0
456540,291.8263854980469,297.1499938964844,293.1499938964844,0.1907600909471511,-3882.3115234375,304.0570983886719,0.9421611428260804,0.2588758766651153,0.229613184928894,291.8014831542969,297.1499938964844,293.1499938964844,0.1169484481215477,-2766.387939453125,304.0710144042969,0.8236991167068481,0.1756266057491302,0.1634501069784164,291.66375732421875,297.1499938964844,293.1499938964844,0.2258860915899276,-3457.192138671875,304.0322265625,0.9862885475158693,0.2978520691394806,0.2048350125551223,291.47918701171875,297.1499938964844,293.1499938964844,0.2425030171871185,-4945.9423828125,304.048095703125,0.9990000128746032,0.4027222692966461,0.2927354872226715,292.04693603515625,297.1499938964844,293.1499938964844,0.0123868817463517,-3557.577392578125,302.8688659667969,0.5384475588798523,0.050000000745058,0.2292543053627014,290.0793151855469,291.1499938964844,258.75946044921875,258.02447509765625,279.1199035644531,292.0438842773437,290.0570068359375,1.0,0.2631701827049255,0.6096819639205933,0.6096819639205933,1.0,1.0,-1.3439842462539673,0.5222189426422119,0.8217653632164001,0.202600747346878,0.0,0.0,1.0,20.50186538696289,83.0,-261.5962219238281,-14348.0498046875,219.01193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50152587890625,303.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,16636.943359375,19080.0,0.0,0.0,0.2878749072551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101962804794312,1.3102104663848877,-1.4186560292728244e-05,0.0,0.0002921564155258,0.0,0.0,250.18746948242188,0.0,0.0,0.0,0.7327979207038879,4.0,0.0,1.0
456600,291.8263854980469,297.1499938964844,293.1499938964844,0.1907600909471511,-3882.3115234375,304.0570983886719,0.9421611428260804,0.2588758766651153,0.229613184928894,291.8014831542969,297.1499938964844,293.1499938964844,0.1169484481215477,-2766.387939453125,304.0710144042969,0.8236991167068481,0.1756266057491302,0.1634501069784164,291.66375732421875,297.1499938964844,293.1499938964844,0.2258860915899276,-3457.192138671875,304.0322265625,0.9862885475158693,0.2978520691394806,0.2048350125551223,291.47918701171875,297.1499938964844,293.1499938964844,0.2425030171871185,-4945.9423828125,304.048095703125,0.9990000128746032,0.4027222692966461,0.2927354872226715,292.04693603515625,297.1499938964844,293.1499938964844,0.0123868817463517,-3557.577392578125,302.8688659667969,0.5384475588798523,0.050000000745058,0.2292543053627014,290.0793151855469,291.1499938964844,258.75946044921875,258.02447509765625,279.1199035644531,292.0438842773437,290.0570068359375,1.0,0.2631701827049255,0.6096819639205933,0.6096819639205933,1.0,1.0,-1.3439842462539673,0.5222189426422119,0.8217653632164001,0.202600747346878,0.0,0.0,1.0,20.50186538696289,83.0,-261.5962219238281,-14348.0498046875,219.01193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50152587890625,303.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,16636.943359375,19080.0,0.0,0.0,0.2878749072551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101962804794312,1.3102104663848877,-1.4186560292728244e-05,0.0,0.0002921564155258,0.0,0.0,250.18746948242188,0.0,0.0,0.0,0.7327979207038879,4.0,0.0,1.0
456660,291.9171142578125,297.1499938964844,293.1499938964844,0.2107015401124954,-4205.4267578125,304.0547790527344,0.9109181761741638,0.2740075886249542,0.2437929809093475,291.8999328613281,297.1499938964844,293.1499938964844,0.1327245682477951,-3065.4716796875,304.0710144042969,0.8067060708999634,0.1898253262042999,0.177506148815155,291.75067138671875,297.1499938964844,293.1499938964844,0.2521653175354004,-3775.385986328125,304.02764892578125,0.9621739983558656,0.3178840577602386,0.2192808985710144,291.5887756347656,297.1499938964844,293.1499938964844,0.2968481481075287,-5825.45068359375,303.9911193847656,0.9990000128746032,0.422917902469635,0.3392530977725982,292.1044311523437,297.1499938964844,293.1499938964844,0.01334691606462,-3719.937744140625,303.0890808105469,0.509207546710968,0.050000000745058,0.2307218015193939,289.7966003417969,291.1499938964844,258.75946044921875,258.0174865722656,279.11187744140625,292.1014404296875,289.7694091796875,1.0,0.2890785634517669,0.6054642200469971,0.6054642200469971,1.0,1.0,-1.452815294265747,0.5663827061653137,0.8864326477050781,0.2244443893432617,0.0,0.0,1.0,30.17520332336425,103.0,-373.3748474121094,-14999.1728515625,285.7782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.011474609375,303.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18499.8984375,19080.0,0.0,0.0,0.3204601407051086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833980560302734,1.3834139108657837,-1.5805217117303982e-05,0.0,0.0003252263122703,0.0,0.0,294.37274169921875,0.0,0.0,0.0,0.756163477897644,4.0,0.0,1.0
456720,291.9171142578125,297.1499938964844,293.1499938964844,0.2107015401124954,-4205.4267578125,304.0547790527344,0.9109181761741638,0.2740075886249542,0.2437929809093475,291.8999328613281,297.1499938964844,293.1499938964844,0.1327245682477951,-3065.4716796875,304.0710144042969,0.8067060708999634,0.1898253262042999,0.177506148815155,291.75067138671875,297.1499938964844,293.1499938964844,0.2521653175354004,-3775.385986328125,304.02764892578125,0.9621739983558656,0.3178840577602386,0.2192808985710144,291.5887756347656,297.1499938964844,293.1499938964844,0.2968481481075287,-5825.45068359375,303.9911193847656,0.9990000128746032,0.422917902469635,0.3392530977725982,292.1044311523437,297.1499938964844,293.1499938964844,0.01334691606462,-3719.937744140625,303.0890808105469,0.509207546710968,0.050000000745058,0.2307218015193939,289.7966003417969,291.1499938964844,258.75946044921875,258.0174865722656,279.11187744140625,292.1014404296875,289.7694091796875,1.0,0.2890785634517669,0.6054642200469971,0.6054642200469971,1.0,1.0,-1.452815294265747,0.5663827061653137,0.8864326477050781,0.2244443893432617,0.0,0.0,1.0,30.17520332336425,103.0,-373.3748474121094,-14999.1728515625,285.7782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.011474609375,303.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18499.8984375,19080.0,0.0,0.0,0.3204601407051086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833980560302734,1.3834139108657837,-1.5805217117303982e-05,0.0,0.0003252263122703,0.0,0.0,294.37274169921875,0.0,0.0,0.0,0.756163477897644,4.0,0.0,1.0
456780,292.0038146972656,297.1499938964844,293.1499938964844,0.2312563359737396,-4531.83837890625,304.05230712890625,0.8797927498817444,0.2876612842082977,0.2567565441131592,291.99224853515625,297.1499938964844,293.1499938964844,0.1489446312189102,-3365.87890625,304.0703125,0.784457266330719,0.2027709037065506,0.1904624700546264,291.834716796875,297.1499938964844,293.1499938964844,0.2795098125934601,-4098.76806640625,304.0228881835937,0.929553210735321,0.3362900614738464,0.2326896637678146,291.7310485839844,297.1499938964844,293.1499938964844,0.3669377863407135,-6911.068359375,303.92724609375,0.9990000128746032,0.4336961507797241,0.3949701189994812,292.1667785644531,297.1499938964844,293.1499938964844,0.0144525719806551,-3898.4296875,303.2782897949219,0.483514130115509,0.050000000745058,0.232764720916748,289.4624328613281,291.1499938964844,258.75860595703125,258.0095520019531,279.10601806640625,292.16375732421875,289.43701171875,1.0,0.3183656334877014,0.6007459759712219,0.6007459759712219,1.0,1.0,-1.569364070892334,0.6138592958450317,0.955504834651947,0.2477680295705795,0.0,0.0,1.0,43.23358917236328,121.0,-433.3074951171875,-15690.3251953125,374.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8254699707031,303.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18919.357421875,19080.0,0.0,0.0,0.3513345420360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3989956378936768,1.3990118503570557,-1.6163614418474026e-05,0.0,0.0003565599035937,0.0,0.0,304.4423217773437,0.0,0.0,0.0,0.7639884352684021,4.0,0.0,1.0
456840,292.0038146972656,297.1499938964844,293.1499938964844,0.2312563359737396,-4531.83837890625,304.05230712890625,0.8797927498817444,0.2876612842082977,0.2567565441131592,291.99224853515625,297.1499938964844,293.1499938964844,0.1489446312189102,-3365.87890625,304.0703125,0.784457266330719,0.2027709037065506,0.1904624700546264,291.834716796875,297.1499938964844,293.1499938964844,0.2795098125934601,-4098.76806640625,304.0228881835937,0.929553210735321,0.3362900614738464,0.2326896637678146,291.7310485839844,297.1499938964844,293.1499938964844,0.3669377863407135,-6911.068359375,303.92724609375,0.9990000128746032,0.4336961507797241,0.3949701189994812,292.1667785644531,297.1499938964844,293.1499938964844,0.0144525719806551,-3898.4296875,303.2782897949219,0.483514130115509,0.050000000745058,0.232764720916748,289.4624328613281,291.1499938964844,258.75860595703125,258.0095520019531,279.10601806640625,292.16375732421875,289.43701171875,1.0,0.3183656334877014,0.6007459759712219,0.6007459759712219,1.0,1.0,-1.569364070892334,0.6138592958450317,0.955504834651947,0.2477680295705795,0.0,0.0,1.0,43.23358917236328,121.0,-433.3074951171875,-15690.3251953125,374.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8254699707031,303.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18919.357421875,19080.0,0.0,0.0,0.3513345420360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3989956378936768,1.3990118503570557,-1.6163614418474026e-05,0.0,0.0003565599035937,0.0,0.0,304.4423217773437,0.0,0.0,0.0,0.7639884352684021,4.0,0.0,1.0
456900,292.0455627441406,297.1499938964844,293.1499938964844,0.2413274943828582,-4688.9501953125,304.0517578125,0.8612099289894104,0.2939803600311279,0.2628458142280578,292.03619384765625,297.1499938964844,293.1499938964844,0.1569612622261047,-3511.499267578125,304.0702209472656,0.7698574066162109,0.2088010311126709,0.1965959966182708,291.87567138671875,297.1499938964844,293.1499938964844,0.2930283546447754,-4255.47900390625,304.0214538574219,0.9084100723266602,0.3449093103408813,0.2390386760234832,291.8083190917969,297.1499938964844,293.1499938964844,0.3932434916496277,-7295.92919921875,303.92108154296875,0.9891013503074646,0.4364881217479706,0.4124762415885925,292.1995849609375,297.1499938964844,293.1499938964844,0.0150647955015301,-3991.07373046875,303.36260986328125,0.4669426083564758,0.050000000745058,0.234247088432312,289.303955078125,291.1499938964844,258.7578125,258.0052490234375,279.10986328125,292.1966247558594,289.2826538085937,1.0,0.3330980241298675,0.5989654660224915,0.5989654660224915,1.0,1.0,-1.614819049835205,0.632364809513092,0.9824542999267578,0.2571429014205932,0.0,0.0,1.0,52.050025939941406,121.0,-421.0875854492188,-15981.6181640625,423.2710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8273620605469,303.1033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18995.53125,20160.0,0.0,0.0,0.3659737110137939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018092155456543,1.4018254280090332,-1.622869422135409e-05,0.0,0.0003714167978614,0.0,0.0,306.2828369140625,0.0,0.0,0.0,0.7803999185562134,4.0,0.0,1.0
456960,292.0863342285156,297.1499938964844,293.1499938964844,0.2502773702144623,-4825.9365234375,304.05340576171875,0.8420601487159729,0.2999663949012756,0.2687380611896515,292.078857421875,297.1499938964844,293.1499938964844,0.1642783284187317,-3641.905517578125,304.0714416503906,0.7542846202850342,0.2145352810621261,0.202557623386383,291.9158935546875,297.1499938964844,293.1499938964844,0.3052293062210083,-4394.169921875,304.0226745605469,0.8877890706062317,0.3531551361083984,0.2452019453048706,291.8697814941406,297.1499938964844,293.1499938964844,0.4027382433414459,-7424.01318359375,303.9453430175781,0.9646469354629515,0.4414001405239105,0.4164260625839233,292.2325439453125,297.1499938964844,293.1499938964844,0.0156654305756092,-4073.66162109375,303.4446716308594,0.4453172385692596,0.050000000745058,0.2361170500516891,289.2026672363281,291.1499938964844,258.7567749023437,258.00067138671875,279.1177978515625,292.2296142578125,289.1920166015625,1.0,0.3471472263336181,0.5979709029197693,0.5979709029197693,1.0,1.0,-1.6431074142456057,0.6440259218215942,0.9990814924240112,0.262879878282547,0.0,0.0,1.0,62.60385513305664,124.0,-328.9168395996094,-16271.826171875,468.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8974914550781,303.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19777.8359375,20160.0,0.0,0.0,0.3798586428165436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430383801460266,1.4304006099700928,-1.689704913587775e-05,0.0,0.0003855082322843,0.0,0.0,325.397216796875,0.0,0.0,0.0,0.7814762592315674,4.0,0.0,1.0
457020,292.16485595703125,297.1499938964844,293.1499938964844,0.2657131850719452,-5057.39599609375,304.0599365234375,0.8229014277458191,0.3109889328479767,0.27942955493927,292.1610412597656,297.1499938964844,293.1499938964844,0.1770961880683899,-3865.613037109375,304.0763244628906,0.7398460507392883,0.2250058799982071,0.213347852230072,291.9940490722656,297.1499938964844,293.1499938964844,0.3268364667892456,-4634.5234375,304.0292053222656,0.8677526712417603,0.3685724139213562,0.256592333316803,291.96295166015625,297.1499938964844,293.1499938964844,0.4243985414505005,-7717.17724609375,303.9770202636719,0.9355910420417786,0.4548936486244201,0.4287541210651397,292.29693603515625,297.1499938964844,293.1499938964844,0.0166798550635576,-4198.79833984375,303.6007995605469,0.4227356612682342,0.050000000745058,0.2389378845691681,289.0899353027344,291.1499938964844,258.75396728515625,257.9906616210937,279.1273498535156,292.2942810058594,289.0849914550781,1.0,0.3689574599266052,0.5962335467338562,0.5962335467338562,1.0,1.0,-1.7007626295089722,0.6680784225463867,1.0326842069625854,0.2747736275196075,0.0,0.0,1.0,78.86163330078125,127.0,-186.4017791748047,-16849.078125,551.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2182006835937,303.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20056.224609375,20160.0,0.0,0.0,0.4050894975662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404155015945437,1.4404326677322388,-1.7134889276348986e-05,0.0,0.0004111143352929,0.0,0.0,332.2917175292969,0.0,0.0,0.0,0.7865030169487,4.0,0.0,1.0
457080,292.16485595703125,297.1499938964844,293.1499938964844,0.2657131850719452,-5057.39599609375,304.0599365234375,0.8229014277458191,0.3109889328479767,0.27942955493927,292.1610412597656,297.1499938964844,293.1499938964844,0.1770961880683899,-3865.613037109375,304.0763244628906,0.7398460507392883,0.2250058799982071,0.213347852230072,291.9940490722656,297.1499938964844,293.1499938964844,0.3268364667892456,-4634.5234375,304.0292053222656,0.8677526712417603,0.3685724139213562,0.256592333316803,291.96295166015625,297.1499938964844,293.1499938964844,0.4243985414505005,-7717.17724609375,303.9770202636719,0.9355910420417786,0.4548936486244201,0.4287541210651397,292.29693603515625,297.1499938964844,293.1499938964844,0.0166798550635576,-4198.79833984375,303.6007995605469,0.4227356612682342,0.050000000745058,0.2389378845691681,289.0899353027344,291.1499938964844,258.75396728515625,257.9906616210937,279.1273498535156,292.2942810058594,289.0849914550781,1.0,0.3689574599266052,0.5962335467338562,0.5962335467338562,1.0,1.0,-1.7007626295089722,0.6680784225463867,1.0326842069625854,0.2747736275196075,0.0,0.0,1.0,78.86163330078125,127.0,-186.4017791748047,-16849.078125,551.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2182006835937,303.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20056.224609375,20160.0,0.0,0.0,0.4050894975662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404155015945437,1.4404326677322388,-1.7134889276348986e-05,0.0,0.0004111143352929,0.0,0.0,332.2917175292969,0.0,0.0,0.0,0.7865030169487,4.0,0.0,1.0
457140,292.238037109375,297.1499938964844,293.1499938964844,0.2786291539669037,-5246.5263671875,304.0684814453125,0.8135453462600708,0.3211030662059784,0.2890849113464355,292.23785400390625,297.1499938964844,293.1499938964844,0.1878989934921264,-4049.57080078125,304.0829162597656,0.7338339686393738,0.2344768494367599,0.2229178845882415,292.0675354003906,297.1499938964844,293.1499938964844,0.3455258905887604,-4837.3447265625,304.0383605957031,0.8591169714927673,0.3829497694969177,0.2670746147632599,292.0397644042969,297.1499938964844,293.1499938964844,0.4452820718288421,-7998.18994140625,303.999755859375,0.921821117401123,0.4693759381771087,0.4427247047424316,292.35595703125,297.1499938964844,293.1499938964844,0.0175373330712318,-4289.4677734375,303.7528991699219,0.4110773503780365,0.050000000745058,0.2410435229539871,289.0550231933594,291.1499938964844,258.75,257.9794921875,279.1324462890625,292.3536376953125,289.0552673339844,1.0,0.3862503468990326,0.5947583317756653,0.5947583317756653,1.0,1.0,-1.7557350397109983,0.691200852394104,1.0645341873168943,0.2862536311149597,0.0,0.0,1.0,91.29212188720705,130.0,-70.0866470336914,-17496.830078125,624.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7008361816406,303.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.1640625,21240.0,0.0,0.0,0.4270612299442291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431397914886477,1.4431570768356323,-1.7199767171405256e-05,0.0,0.0004334128752816,0.0,0.0,334.1807556152344,0.0,0.0,0.0,0.8028677105903625,4.0,0.0,1.0
457200,292.238037109375,297.1499938964844,293.1499938964844,0.2786291539669037,-5246.5263671875,304.0684814453125,0.8135453462600708,0.3211030662059784,0.2890849113464355,292.23785400390625,297.1499938964844,293.1499938964844,0.1878989934921264,-4049.57080078125,304.0829162597656,0.7338339686393738,0.2344768494367599,0.2229178845882415,292.0675354003906,297.1499938964844,293.1499938964844,0.3455258905887604,-4837.3447265625,304.0383605957031,0.8591169714927673,0.3829497694969177,0.2670746147632599,292.0397644042969,297.1499938964844,293.1499938964844,0.4452820718288421,-7998.18994140625,303.999755859375,0.921821117401123,0.4693759381771087,0.4427247047424316,292.35595703125,297.1499938964844,293.1499938964844,0.0175373330712318,-4289.4677734375,303.7528991699219,0.4110773503780365,0.050000000745058,0.2410435229539871,289.0550231933594,291.1499938964844,258.75,257.9794921875,279.1324462890625,292.3536376953125,289.0552673339844,1.0,0.3862503468990326,0.5947583317756653,0.5947583317756653,1.0,1.0,-1.7557350397109983,0.691200852394104,1.0645341873168943,0.2862536311149597,0.0,0.0,1.0,91.29212188720705,130.0,-70.0866470336914,-17496.830078125,624.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7008361816406,303.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.1640625,21240.0,0.0,0.0,0.4270612299442291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431397914886477,1.4431570768356323,-1.7199767171405256e-05,0.0,0.0004334128752816,0.0,0.0,334.1807556152344,0.0,0.0,0.0,0.8028677105903625,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2887702584266662,-5391.01708984375,304.0787353515625,0.8089492321014404,0.3304619193077087,0.2979391813278198,292.3074645996094,297.1499938964844,293.1499938964844,0.1968441009521484,-4198.07080078125,304.09033203125,0.731952965259552,0.2434579133987426,0.2318303436040878,292.1359558105469,297.1499938964844,293.1499938964844,0.3609249889850616,-5000.1767578125,304.0498962402344,0.8558870553970337,0.3964970111846924,0.276872456073761,292.10894775390625,297.1499938964844,293.1499938964844,0.4626489281654358,-8226.720703125,304.0207824707031,0.9157838225364684,0.483469009399414,0.4564208686351776,292.40869140625,297.1499938964844,293.1499938964844,0.0182173214852809,-4345.935546875,303.9038391113281,0.4038400053977966,0.050000000745058,0.2426460683345794,289.1082763671875,291.1499938964844,258.7434387207031,257.9647216796875,279.13494873046875,292.4066772460937,289.11297607421875,1.0,0.4003016948699951,0.5933959484100342,0.5933959484100342,1.0,1.0,-1.807202935218811,0.712907612323761,1.0942952632904053,0.2970224022865295,0.0,0.0,1.0,101.00260925292967,133.0,43.29755401611328,-18260.09765625,692.0410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2424011230469,304.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,21062.283203125,21240.0,0.0,0.0,0.4463705420494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761004447937012,1.4761184453964231,-1.799440724425949e-05,0.0,0.000453009357443,0.0,0.0,357.6054382324219,0.0,0.0,0.0,0.8060986995697021,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2887702584266662,-5391.01708984375,304.0787353515625,0.8089492321014404,0.3304619193077087,0.2979391813278198,292.3074645996094,297.1499938964844,293.1499938964844,0.1968441009521484,-4198.07080078125,304.09033203125,0.731952965259552,0.2434579133987426,0.2318303436040878,292.1359558105469,297.1499938964844,293.1499938964844,0.3609249889850616,-5000.1767578125,304.0498962402344,0.8558870553970337,0.3964970111846924,0.276872456073761,292.10894775390625,297.1499938964844,293.1499938964844,0.4626489281654358,-8226.720703125,304.0207824707031,0.9157838225364684,0.483469009399414,0.4564208686351776,292.40869140625,297.1499938964844,293.1499938964844,0.0182173214852809,-4345.935546875,303.9038391113281,0.4038400053977966,0.050000000745058,0.2426460683345794,289.1082763671875,291.1499938964844,258.7434387207031,257.9647216796875,279.13494873046875,292.4066772460937,289.11297607421875,1.0,0.4003016948699951,0.5933959484100342,0.5933959484100342,1.0,1.0,-1.807202935218811,0.712907612323761,1.0942952632904053,0.2970224022865295,0.0,0.0,1.0,101.00260925292967,133.0,43.29755401611328,-18260.09765625,692.0410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2424011230469,304.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,21062.283203125,21240.0,0.0,0.0,0.4463705420494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761004447937012,1.4761184453964231,-1.799440724425949e-05,0.0,0.000453009357443,0.0,0.0,357.6054382324219,0.0,0.0,0.0,0.8060986995697021,4.0,0.0,1.0
457380,292.3684997558594,297.1499938964844,293.1499938964844,0.2974743545055389,-5513.36474609375,304.08795166015625,0.8070586919784546,0.3391282856464386,0.3060880005359649,292.37042236328125,297.1499938964844,293.1499938964844,0.204927384853363,-4330.43408203125,304.09674072265625,0.7323572039604187,0.2520292103290558,0.2402734905481338,292.1994323730469,297.1499938964844,293.1499938964844,0.3746634125709533,-5143.53955078125,304.0603332519531,0.8555397987365723,0.4093094170093536,0.2860865890979767,292.1727600097656,297.1499938964844,293.1499938964844,0.4780433773994446,-8427.517578125,304.0381164550781,0.9137508869171144,0.4968949854373932,0.469442754983902,292.45538330078125,297.1499938964844,293.1499938964844,0.0188271775841712,-4388.98046875,304.0519714355469,0.3986974954605102,0.050000000745058,0.243888571858406,289.184814453125,291.1499938964844,258.73309326171875,257.9441833496094,279.13592529296875,292.45367431640625,289.190673828125,1.0,0.4120620787143707,0.5920451879501343,0.5920451879501343,1.0,1.0,-1.855319142341613,0.7331668138504028,1.122152328491211,0.3070380389690399,0.0,0.0,1.0,108.75286102294922,136.0,93.44402313232422,-18944.966796875,753.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8081359863281,304.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.4632126986980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.8106087736669e-05,0.0,0.0004701020079664,0.0,0.0,360.9397888183594,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
457440,292.3684997558594,297.1499938964844,293.1499938964844,0.2974743545055389,-5513.36474609375,304.08795166015625,0.8070586919784546,0.3391282856464386,0.3060880005359649,292.37042236328125,297.1499938964844,293.1499938964844,0.204927384853363,-4330.43408203125,304.09674072265625,0.7323572039604187,0.2520292103290558,0.2402734905481338,292.1994323730469,297.1499938964844,293.1499938964844,0.3746634125709533,-5143.53955078125,304.0603332519531,0.8555397987365723,0.4093094170093536,0.2860865890979767,292.1727600097656,297.1499938964844,293.1499938964844,0.4780433773994446,-8427.517578125,304.0381164550781,0.9137508869171144,0.4968949854373932,0.469442754983902,292.45538330078125,297.1499938964844,293.1499938964844,0.0188271775841712,-4388.98046875,304.0519714355469,0.3986974954605102,0.050000000745058,0.243888571858406,289.184814453125,291.1499938964844,258.73309326171875,257.9441833496094,279.13592529296875,292.45367431640625,289.190673828125,1.0,0.4120620787143707,0.5920451879501343,0.5920451879501343,1.0,1.0,-1.855319142341613,0.7331668138504028,1.122152328491211,0.3070380389690399,0.0,0.0,1.0,108.75286102294922,136.0,93.44402313232422,-18944.966796875,753.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8081359863281,304.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.4632126986980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.8106087736669e-05,0.0,0.0004701020079664,0.0,0.0,360.9397888183594,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
457500,292.39813232421875,297.1499938964844,293.1499938964844,0.301343023777008,-5567.2314453125,304.0921936035156,0.8067349791526794,0.3432085514068603,0.3099153637886047,292.39971923828125,297.1499938964844,293.1499938964844,0.2086710035800933,-4391.1591796875,304.099609375,0.7330586314201355,0.2561534643173218,0.2443245500326156,292.2294311523437,297.1499938964844,293.1499938964844,0.3809774518013,-5208.85498046875,304.0651550292969,0.8560073375701904,0.4154551327228546,0.2904940843582153,292.20294189453125,297.1499938964844,293.1499938964844,0.485054075717926,-8518.3935546875,304.0456848144531,0.9136122465133668,0.5033454895019531,0.4756869971752167,292.4766845703125,297.1499938964844,293.1499938964844,0.0191118288785219,-4406.69140625,304.1249084472656,0.3965815305709839,0.050000000745058,0.2444104552268982,289.2291259765625,291.1499938964844,258.7265625,257.9319152832031,279.1360778808594,292.47509765625,289.2352905273437,1.0,0.4172995090484619,0.5913619995117188,0.5913619995117188,1.0,1.0,-1.8781973123550413,0.7427720427513123,1.1354252099990845,0.3117693960666656,0.0,0.0,1.0,112.0827407836914,136.0,108.79012298583984,-19278.046875,782.6159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0904541015625,304.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4707881808280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004777901631314,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42681884765625,297.1499938964844,293.1499938964844,0.3045223951339721,-5610.5390625,304.096923828125,0.8076907396316528,0.347098171710968,0.3135464489459991,292.42779541015625,297.1499938964844,293.1499938964844,0.2119425535202026,-4443.40869140625,304.1028137207031,0.734802782535553,0.2601421177387237,0.2482225894927978,292.2585144042969,297.1499938964844,293.1499938964844,0.3864685893058777,-5264.76708984375,304.07061767578125,0.8578031659126282,0.4214085936546325,0.2947472035884857,292.2322082519531,297.1499938964844,293.1499938964844,0.4910469651222229,-8594.6572265625,304.05377197265625,0.9151617884635924,0.5095971822738647,0.4817180037498474,292.4970092773437,297.1499938964844,293.1499938964844,0.0199232269078493,-4492.01123046875,304.1454162597656,0.3994240164756775,0.0531819611787796,0.2502518892288208,289.2909240722656,291.1499938964844,258.7192077636719,257.9183959960937,279.1336975097656,292.49542236328125,289.298828125,1.0,0.4223978519439697,0.590398907661438,0.590398907661438,1.0,1.0,-1.9065794944763184,0.7546775937080383,1.1519018411636353,0.3173433244228363,0.0,0.0,1.0,114.45658111572266,139.0,140.24856567382812,-19721.796875,813.8120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3549499511719,305.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.595703125,22320.0,0.0,0.0,0.477993756532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080732107162476,1.5080920457839966,-1.8782378901960328e-05,0.0,0.0004851029079873,0.0,0.0,381.35009765625,0.0,0.0,0.0,0.8237980604171753,4.0,0.0,1.0
457620,292.4815368652344,297.1499938964844,293.1499938964844,0.3115798830986023,-5709.0859375,304.10272216796875,0.8127808570861816,0.354320764541626,0.3201667368412018,292.4808044433594,297.1499938964844,293.1499938964844,0.2189500778913498,-4556.72509765625,304.1067810058594,0.740993082523346,0.2676857113838196,0.2554722130298614,292.31451416015625,297.1499938964844,293.1499938964844,0.398415058851242,-5388.2626953125,304.0770263671875,0.8648727536201477,0.4326344132423401,0.302702784538269,292.2883605957031,297.1499938964844,293.1499938964844,0.5043548941612244,-8768.40234375,304.0634460449219,0.9227586388587952,0.5214614272117615,0.4930461049079895,292.54278564453125,297.1499938964844,293.1499938964844,0.0259616710245609,-5083.4794921875,304.1369323730469,0.4224081039428711,0.0604601614177227,0.2842360436916351,289.3509521484375,291.1499938964844,258.7021484375,257.8878173828125,279.1265563964844,292.541015625,289.3529968261719,1.0,0.4332633912563324,0.5876143574714661,0.5876143574714661,1.0,1.0,-1.987202763557434,0.7882205843925476,1.1989822387695312,0.3335808515548706,0.0,0.0,1.0,116.8267593383789,142.0,84.19967651367188,-20565.603515625,891.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79888916015625,305.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.693359375,22320.0,0.0,0.0,0.4918088614940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165587663650513,1.5165777206420898,-1.899433846119792e-05,0.0,0.000499123474583,0.0,0.0,387.8236389160156,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4815368652344,297.1499938964844,293.1499938964844,0.3115798830986023,-5709.0859375,304.10272216796875,0.8127808570861816,0.354320764541626,0.3201667368412018,292.4808044433594,297.1499938964844,293.1499938964844,0.2189500778913498,-4556.72509765625,304.1067810058594,0.740993082523346,0.2676857113838196,0.2554722130298614,292.31451416015625,297.1499938964844,293.1499938964844,0.398415058851242,-5388.2626953125,304.0770263671875,0.8648727536201477,0.4326344132423401,0.302702784538269,292.2883605957031,297.1499938964844,293.1499938964844,0.5043548941612244,-8768.40234375,304.0634460449219,0.9227586388587952,0.5214614272117615,0.4930461049079895,292.54278564453125,297.1499938964844,293.1499938964844,0.0259616710245609,-5083.4794921875,304.1369323730469,0.4224081039428711,0.0604601614177227,0.2842360436916351,289.3509521484375,291.1499938964844,258.7021484375,257.8878173828125,279.1265563964844,292.541015625,289.3529968261719,1.0,0.4332633912563324,0.5876143574714661,0.5876143574714661,1.0,1.0,-1.987202763557434,0.7882205843925476,1.1989822387695312,0.3335808515548706,0.0,0.0,1.0,116.8267593383789,142.0,84.19967651367188,-20565.603515625,891.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79888916015625,305.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.693359375,22320.0,0.0,0.0,0.4918088614940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165587663650513,1.5165777206420898,-1.899433846119792e-05,0.0,0.000499123474583,0.0,0.0,387.8236389160156,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
