time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457740,292.53271484375,297.1499938964844,293.1499938964844,0.3188815712928772,-5811.82958984375,304.1062927246094,0.8154157400131226,0.3608725070953369,0.3262438774108886,292.5297241210937,297.1499938964844,293.1499938964844,0.2261652946472168,-4673.58349609375,304.1091613769531,0.7451159358024597,0.274716168642044,0.2622984945774078,292.3681945800781,297.1499938964844,293.1499938964844,0.4105621874332428,-5513.97900390625,304.0810852050781,0.86929851770401,0.4429147243499756,0.3100547790527344,292.34149169921875,297.1499938964844,293.1499938964844,0.5181720852851868,-8950.119140625,304.0692443847656,0.927302360534668,0.5325155854225159,0.50367671251297,292.5921325683594,297.1499938964844,293.1499938964844,0.0311955194920301,-5541.1328125,304.13262939453125,0.4398182332515716,0.0658437833189964,0.3105027079582214,289.369384765625,291.1499938964844,258.68218994140625,257.85284423828125,279.12677001953125,292.59039306640625,289.3702392578125,1.0,0.4438022077083587,0.5852704644203186,0.5852704644203186,1.0,1.0,-2.0558457374572754,0.8167521953582764,1.239093542098999,0.3473999500274658,0.0,0.0,1.0,120.4679718017578,145.0,39.08134841918945,-21252.8828125,967.7797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15850830078125,305.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.48828125,23400.0,0.0,0.0,0.5048779249191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187671184539795,1.518786072731018,-1.9049697584705427e-05,0.0,0.0005123869050294,0.0,0.0,389.5203247070313,0.0,0.0,0.0,0.8441400527954102,4.0,0.0,1.0
457800,292.53271484375,297.1499938964844,293.1499938964844,0.3188815712928772,-5811.82958984375,304.1062927246094,0.8154157400131226,0.3608725070953369,0.3262438774108886,292.5297241210937,297.1499938964844,293.1499938964844,0.2261652946472168,-4673.58349609375,304.1091613769531,0.7451159358024597,0.274716168642044,0.2622984945774078,292.3681945800781,297.1499938964844,293.1499938964844,0.4105621874332428,-5513.97900390625,304.0810852050781,0.86929851770401,0.4429147243499756,0.3100547790527344,292.34149169921875,297.1499938964844,293.1499938964844,0.5181720852851868,-8950.119140625,304.0692443847656,0.927302360534668,0.5325155854225159,0.50367671251297,292.5921325683594,297.1499938964844,293.1499938964844,0.0311955194920301,-5541.1328125,304.13262939453125,0.4398182332515716,0.0658437833189964,0.3105027079582214,289.369384765625,291.1499938964844,258.68218994140625,257.85284423828125,279.12677001953125,292.59039306640625,289.3702392578125,1.0,0.4438022077083587,0.5852704644203186,0.5852704644203186,1.0,1.0,-2.0558457374572754,0.8167521953582764,1.239093542098999,0.3473999500274658,0.0,0.0,1.0,120.4679718017578,145.0,39.08134841918945,-21252.8828125,967.7797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15850830078125,305.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.48828125,23400.0,0.0,0.0,0.5048779249191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187671184539795,1.518786072731018,-1.9049697584705427e-05,0.0,0.0005123869050294,0.0,0.0,389.5203247070313,0.0,0.0,0.0,0.8441400527954102,4.0,0.0,1.0
457860,292.5809020996094,297.1499938964844,293.1499938964844,0.3250617682933807,-5897.59521484375,304.1105041503906,0.8166534304618835,0.3667429983615875,0.3317331969738006,292.57525634765625,297.1499938964844,293.1499938964844,0.2325880378484726,-4776.3095703125,304.1120300292969,0.7479470372200012,0.2811944186687469,0.2686347067356109,292.41949462890625,297.1499938964844,293.1499938964844,0.4212218523025512,-5622.75927734375,304.08624267578125,0.872107207775116,0.4523196220397949,0.3167971074581146,292.3919982910156,297.1499938964844,293.1499938964844,0.530377209186554,-9108.55078125,304.07574462890625,0.930023193359375,0.5427530407905579,0.5135605335235596,292.64019775390625,297.1499938964844,293.1499938964844,0.035618744790554,-5903.822265625,304.131103515625,0.4531445205211639,0.0702290385961532,0.3316235840320587,289.4035339355469,291.1499938964844,258.65966796875,257.81402587890625,279.1290283203125,292.6385803222656,289.4046325683594,1.0,0.4537308812141418,0.5832824110984802,0.5832824110984802,1.0,1.0,-2.115386486053467,0.8415102958679199,1.2738761901855469,0.3593566119670868,0.0,0.0,1.0,124.66915130615234,148.0,39.83015823364258,-21939.154296875,1040.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4424133300781,306.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.517419159412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849934687954374e-05,0.0,0.00052511470858,0.0,0.0,414.3209228515625,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
457920,292.5809020996094,297.1499938964844,293.1499938964844,0.3250617682933807,-5897.59521484375,304.1105041503906,0.8166534304618835,0.3667429983615875,0.3317331969738006,292.57525634765625,297.1499938964844,293.1499938964844,0.2325880378484726,-4776.3095703125,304.1120300292969,0.7479470372200012,0.2811944186687469,0.2686347067356109,292.41949462890625,297.1499938964844,293.1499938964844,0.4212218523025512,-5622.75927734375,304.08624267578125,0.872107207775116,0.4523196220397949,0.3167971074581146,292.3919982910156,297.1499938964844,293.1499938964844,0.530377209186554,-9108.55078125,304.07574462890625,0.930023193359375,0.5427530407905579,0.5135605335235596,292.64019775390625,297.1499938964844,293.1499938964844,0.035618744790554,-5903.822265625,304.131103515625,0.4531445205211639,0.0702290385961532,0.3316235840320587,289.4035339355469,291.1499938964844,258.65966796875,257.81402587890625,279.1290283203125,292.6385803222656,289.4046325683594,1.0,0.4537308812141418,0.5832824110984802,0.5832824110984802,1.0,1.0,-2.115386486053467,0.8415102958679199,1.2738761901855469,0.3593566119670868,0.0,0.0,1.0,124.66915130615234,148.0,39.83015823364258,-21939.154296875,1040.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4424133300781,306.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.517419159412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849934687954374e-05,0.0,0.00052511470858,0.0,0.0,414.3209228515625,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
457980,292.6259765625,297.1499938964844,293.1499938964844,0.3312432169914245,-5983.83154296875,304.1133728027344,0.8171914219856262,0.3720141053199768,0.336674690246582,292.6176147460937,297.1499938964844,293.1499938964844,0.2389890998601913,-4878.69921875,304.114013671875,0.7500599026679993,0.287159115076065,0.2744834125041961,292.4678649902344,297.1499938964844,293.1499938964844,0.4319116175174713,-5731.962890625,304.08966064453125,0.8740981221199036,0.4610156118869781,0.3230244815349579,292.439697265625,297.1499938964844,293.1499938964844,0.5427625775337219,-9269.9580078125,304.0798034667969,0.9318506717681884,0.5522825717926025,0.5227583050727844,292.6852111816406,297.1499938964844,293.1499938964844,0.0395756103098392,-6223.40087890625,304.1308288574219,0.4638365805149078,0.0740118101239204,0.3497396111488342,289.4107666015625,291.1499938964844,258.6348876953125,257.7717590332031,279.1313171386719,292.6837463378906,289.4110107421875,1.0,0.4630027711391449,0.5815325975418091,0.5815325975418091,1.0,1.0,-2.1686336994171143,0.8636445999145508,1.3049890995025637,0.3700245916843414,0.0,0.0,1.0,128.98965454101562,151.0,16.059038162231445,-22467.62890625,1111.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6962585449219,306.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5291954874992371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005370661965571,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.6259765625,297.1499938964844,293.1499938964844,0.3312432169914245,-5983.83154296875,304.1133728027344,0.8171914219856262,0.3720141053199768,0.336674690246582,292.6176147460937,297.1499938964844,293.1499938964844,0.2389890998601913,-4878.69921875,304.114013671875,0.7500599026679993,0.287159115076065,0.2744834125041961,292.4678649902344,297.1499938964844,293.1499938964844,0.4319116175174713,-5731.962890625,304.08966064453125,0.8740981221199036,0.4610156118869781,0.3230244815349579,292.439697265625,297.1499938964844,293.1499938964844,0.5427625775337219,-9269.9580078125,304.0798034667969,0.9318506717681884,0.5522825717926025,0.5227583050727844,292.6852111816406,297.1499938964844,293.1499938964844,0.0395756103098392,-6223.40087890625,304.1308288574219,0.4638365805149078,0.0740118101239204,0.3497396111488342,289.4107666015625,291.1499938964844,258.6348876953125,257.7717590332031,279.1313171386719,292.6837463378906,289.4110107421875,1.0,0.4630027711391449,0.5815325975418091,0.5815325975418091,1.0,1.0,-2.1686336994171143,0.8636445999145508,1.3049890995025637,0.3700245916843414,0.0,0.0,1.0,128.98965454101562,151.0,16.059038162231445,-22467.62890625,1111.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6962585449219,306.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5291954874992371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005370661965571,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6473999023437,297.1499938964844,293.1499938964844,0.3342043459415436,-6025.06640625,304.1146240234375,0.8173015713691711,0.3744454085826874,0.3389594852924347,292.6376647949219,297.1499938964844,293.1499938964844,0.2420847415924072,-4928.041015625,304.11492919921875,0.7509375810623169,0.2899641096591949,0.2772375047206878,292.4908752441406,297.1499938964844,293.1499938964844,0.4371180832386017,-5784.9716796875,304.0911560058594,0.8749104738235474,0.4651330709457397,0.3259728252887726,292.46246337890625,297.1499938964844,293.1499938964844,0.5488228797912598,-9348.7333984375,304.08154296875,0.9325712323188782,0.5568100810050964,0.5271291732788086,292.7063903808594,297.1499938964844,293.1499938964844,0.041399635374546,-6370.39111328125,304.1310119628906,0.4680916965007782,0.0757365748286247,0.3579889237880707,289.4106140136719,291.1499938964844,258.6217346191406,257.7494812011719,279.1322937011719,292.7050170898437,289.4106750488281,1.0,0.4674021005630493,0.580721378326416,0.580721378326416,1.0,1.0,-2.1933867931365967,0.8739232420921326,1.3194636106491089,0.3749707639217376,0.0,0.0,1.0,131.13668823242188,151.0,7.959091663360596,-22711.546875,1145.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8177490234375,306.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.85546875,24480.0,0.0,0.0,0.5347656607627869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.000542719149962,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
458160,292.6681213378906,297.1499938964844,293.1499938964844,0.3365409970283508,-6056.81982421875,304.1168212890625,0.8173273205757141,0.3767422437667846,0.3411252796649933,292.6570129394531,297.1499938964844,293.1499938964844,0.2447185218334198,-4969.33740234375,304.11651611328125,0.7517174482345581,0.292654812335968,0.279883325099945,292.51318359375,297.1499938964844,293.1499938964844,0.4415382742881775,-5829.162109375,304.0938415527344,0.8756275773048401,0.4691018462181091,0.3288182616233825,292.48455810546875,297.1499938964844,293.1499938964844,0.5539335608482361,-9413.8046875,304.084716796875,0.933192491531372,0.5611808896064758,0.5313549637794495,292.7267150878906,297.1499938964844,293.1499938964844,0.0430375039577484,-6501.244140625,304.1314697265625,0.471589982509613,0.07736686617136,0.3657907545566559,289.4283447265625,291.1499938964844,258.6081237792969,257.7265319824219,279.1331481933594,292.72540283203125,289.4302062988281,1.0,0.4716511070728302,0.579943835735321,0.579943835735321,1.0,1.0,-2.217031955718994,0.8837302327156067,1.333301663398743,0.3796847462654114,0.0,0.0,1.0,133.26385498046875,154.0,29.650365829467773,-23034.251953125,1178.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9229431152344,306.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,24159.384765625,24480.0,0.0,0.0,0.5402703881263733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.0005483057466335,0.0,0.0,439.3143615722656,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7075500488281,297.1499938964844,293.1499938964844,0.3414426445960998,-6124.32177734375,304.11968994140625,0.8171413540840149,0.3809510767459869,0.3451035320758819,292.69366455078125,297.1499938964844,293.1499938964844,0.250139445066452,-5054.82275390625,304.1186218261719,0.7530041933059692,0.2977077066898346,0.2848582863807678,292.5556335449219,297.1499938964844,293.1499938964844,0.4507418572902679,-5921.88427734375,304.09716796875,0.8767991065979004,0.4766234755516052,0.3342088460922241,292.5267639160156,297.1499938964844,293.1499938964844,0.5646479725837708,-9551.62890625,304.08856201171875,0.9341577887535096,0.5694783329963684,0.5393744707107544,292.7647705078125,297.1499938964844,293.1499938964844,0.0461527742445468,-6753.01806640625,304.1324768066406,0.4770592451095581,0.0803714096546173,0.3801984488964081,289.4394226074219,291.1499938964844,258.5797424316406,257.6788024902344,279.13458251953125,292.7635803222656,289.4397277832031,1.0,0.4797179996967315,0.5784747004508972,0.5784747004508972,1.0,1.0,-2.261202096939087,0.902007520198822,1.3591946363449097,0.3884519636631012,0.0,0.0,1.0,137.45327758789062,157.0,15.417388916015623,-23483.732421875,1244.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1191711425781,306.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23828125,24480.0,0.0,0.0,0.5508207678794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0005590130458585,0.0,0.0,445.9002685546875,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458280,292.7075500488281,297.1499938964844,293.1499938964844,0.3414426445960998,-6124.32177734375,304.11968994140625,0.8171413540840149,0.3809510767459869,0.3451035320758819,292.69366455078125,297.1499938964844,293.1499938964844,0.250139445066452,-5054.82275390625,304.1186218261719,0.7530041933059692,0.2977077066898346,0.2848582863807678,292.5556335449219,297.1499938964844,293.1499938964844,0.4507418572902679,-5921.88427734375,304.09716796875,0.8767991065979004,0.4766234755516052,0.3342088460922241,292.5267639160156,297.1499938964844,293.1499938964844,0.5646479725837708,-9551.62890625,304.08856201171875,0.9341577887535096,0.5694783329963684,0.5393744707107544,292.7647705078125,297.1499938964844,293.1499938964844,0.0461527742445468,-6753.01806640625,304.1324768066406,0.4770592451095581,0.0803714096546173,0.3801984488964081,289.4394226074219,291.1499938964844,258.5797424316406,257.6788024902344,279.13458251953125,292.7635803222656,289.4397277832031,1.0,0.4797179996967315,0.5784747004508972,0.5784747004508972,1.0,1.0,-2.261202096939087,0.902007520198822,1.3591946363449097,0.3884519636631012,0.0,0.0,1.0,137.45327758789062,157.0,15.417388916015623,-23483.732421875,1244.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1191711425781,306.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23828125,24480.0,0.0,0.0,0.5508207678794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0005590130458585,0.0,0.0,445.9002685546875,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.74444580078125,297.1499938964844,293.1499938964844,0.3460820615291595,-6188.21923828125,304.1220397949219,0.8166840672492981,0.3846749365329742,0.3486423194408417,292.727783203125,297.1499938964844,293.1499938964844,0.2553488314151764,-5136.76904296875,304.1203918457031,0.7539728283882141,0.3023467361927032,0.2894366383552551,292.5952453613281,297.1499938964844,293.1499938964844,0.4597289860248565,-6012.2412109375,304.09979248046875,0.8776854276657104,0.4836426079273224,0.339242160320282,292.5663146972656,297.1499938964844,293.1499938964844,0.5751540660858154,-9686.6025390625,304.0915222167969,0.934825599193573,0.5772374868392944,0.5468773245811462,292.799560546875,297.1499938964844,293.1499938964844,0.0489792898297309,-6984.134765625,304.13360595703125,0.4811825454235077,0.0830665007233619,0.3931732773780823,289.4393005371094,291.1499938964844,258.54998779296875,257.6290283203125,279.1356506347656,292.7984924316406,289.4393615722656,1.0,0.4872493147850036,0.5770984292030334,0.5770984292030334,1.0,1.0,-2.30159878730774,0.9186562299728394,1.3829425573349,0.3964117169380188,0.0,0.0,1.0,141.54705810546875,160.0,3.757812976837158,-23885.974609375,1306.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3129272460937,306.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5606139302253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005689518875442,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74444580078125,297.1499938964844,293.1499938964844,0.3460820615291595,-6188.21923828125,304.1220397949219,0.8166840672492981,0.3846749365329742,0.3486423194408417,292.727783203125,297.1499938964844,293.1499938964844,0.2553488314151764,-5136.76904296875,304.1203918457031,0.7539728283882141,0.3023467361927032,0.2894366383552551,292.5952453613281,297.1499938964844,293.1499938964844,0.4597289860248565,-6012.2412109375,304.09979248046875,0.8776854276657104,0.4836426079273224,0.339242160320282,292.5663146972656,297.1499938964844,293.1499938964844,0.5751540660858154,-9686.6025390625,304.0915222167969,0.934825599193573,0.5772374868392944,0.5468773245811462,292.799560546875,297.1499938964844,293.1499938964844,0.0489792898297309,-6984.134765625,304.13360595703125,0.4811825454235077,0.0830665007233619,0.3931732773780823,289.4393005371094,291.1499938964844,258.54998779296875,257.6290283203125,279.1356506347656,292.7984924316406,289.4393615722656,1.0,0.4872493147850036,0.5770984292030334,0.5770984292030334,1.0,1.0,-2.30159878730774,0.9186562299728394,1.3829425573349,0.3964117169380188,0.0,0.0,1.0,141.54705810546875,160.0,3.757812976837158,-23885.974609375,1306.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3129272460937,306.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5606139302253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005689518875442,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.779052734375,297.1499938964844,293.1499938964844,0.349449872970581,-6233.33203125,304.1257019042969,0.8159544467926025,0.3879257142543793,0.3517580032348633,292.7596130371094,297.1499938964844,293.1499938964844,0.2596012651920318,-5202.4951171875,304.1231384277344,0.7546322345733643,0.3065869808197021,0.2936374843120575,292.63238525390625,297.1499938964844,293.1499938964844,0.4671683311462402,-6085.66357421875,304.10406494140625,0.8782873153686523,0.4901666641235351,0.3439326882362366,292.6036071777344,297.1499938964844,293.1499938964844,0.5838069915771484,-9795.501953125,304.0965270996094,0.9351919889450072,0.5844613313674927,0.5538807511329651,292.8314208984375,297.1499938964844,293.1499938964844,0.0513607636094093,-7178.98583984375,304.1351013183594,0.484388142824173,0.0854802653193473,0.4048621356487274,289.4665832519531,291.1499938964844,258.51922607421875,257.57763671875,279.1365661621094,292.8304748535156,289.4673156738281,1.0,0.494288831949234,0.5758023858070374,0.5758023858070374,1.0,1.0,-2.338478803634644,0.9337813258171082,1.4046975374221802,0.4036172330379486,0.0,0.0,1.0,145.56361389160156,163.0,23.73650360107422,-24358.73828125,1366.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.474365234375,306.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5700189471244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005784967797808,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.779052734375,297.1499938964844,293.1499938964844,0.349449872970581,-6233.33203125,304.1257019042969,0.8159544467926025,0.3879257142543793,0.3517580032348633,292.7596130371094,297.1499938964844,293.1499938964844,0.2596012651920318,-5202.4951171875,304.1231384277344,0.7546322345733643,0.3065869808197021,0.2936374843120575,292.63238525390625,297.1499938964844,293.1499938964844,0.4671683311462402,-6085.66357421875,304.10406494140625,0.8782873153686523,0.4901666641235351,0.3439326882362366,292.6036071777344,297.1499938964844,293.1499938964844,0.5838069915771484,-9795.501953125,304.0965270996094,0.9351919889450072,0.5844613313674927,0.5538807511329651,292.8314208984375,297.1499938964844,293.1499938964844,0.0513607636094093,-7178.98583984375,304.1351013183594,0.484388142824173,0.0854802653193473,0.4048621356487274,289.4665832519531,291.1499938964844,258.51922607421875,257.57763671875,279.1365661621094,292.8304748535156,289.4673156738281,1.0,0.494288831949234,0.5758023858070374,0.5758023858070374,1.0,1.0,-2.338478803634644,0.9337813258171082,1.4046975374221802,0.4036172330379486,0.0,0.0,1.0,145.56361389160156,163.0,23.73650360107422,-24358.73828125,1366.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.474365234375,306.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5700189471244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005784967797808,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8115539550781,297.1499938964844,293.1499938964844,0.3528680801391601,-6279.80029296875,304.1280822753906,0.8149611949920654,0.3907348215579986,0.3544701635837555,292.7893371582031,297.1499938964844,293.1499938964844,0.2638740837574005,-5268.90380859375,304.1249694824219,0.754993200302124,0.31044402718544,0.2974726259708404,292.6671142578125,297.1499938964844,293.1499938964844,0.4747887551784515,-6161.39404296875,304.1066589355469,0.8786168694496155,0.4962323307991028,0.348296195268631,292.638671875,297.1499938964844,293.1499938964844,0.592724621295929,-9908.7578125,304.0994567871094,0.9352676272392272,0.5911904573440552,0.5604058504104614,292.860595703125,297.1499938964844,293.1499938964844,0.0535652190446853,-7362.42578125,304.1363830566406,0.4868893921375274,0.0876293331384658,0.4153435826301574,289.47283935546875,291.1499938964844,258.4877319335937,257.52508544921875,279.1373596191406,292.8597412109375,289.47314453125,1.0,0.5008649230003357,0.5745805501937866,0.5745805501937866,1.0,1.0,-2.3720178604125977,0.9474596977233888,1.4245582818984983,0.4101061224937439,0.0,0.0,1.0,149.5115966796875,166.0,12.002504348754885,-24703.875,1423.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6341247558594,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5788046717643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005874131456948,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8115539550781,297.1499938964844,293.1499938964844,0.3528680801391601,-6279.80029296875,304.1280822753906,0.8149611949920654,0.3907348215579986,0.3544701635837555,292.7893371582031,297.1499938964844,293.1499938964844,0.2638740837574005,-5268.90380859375,304.1249694824219,0.754993200302124,0.31044402718544,0.2974726259708404,292.6671142578125,297.1499938964844,293.1499938964844,0.4747887551784515,-6161.39404296875,304.1066589355469,0.8786168694496155,0.4962323307991028,0.348296195268631,292.638671875,297.1499938964844,293.1499938964844,0.592724621295929,-9908.7578125,304.0994567871094,0.9352676272392272,0.5911904573440552,0.5604058504104614,292.860595703125,297.1499938964844,293.1499938964844,0.0535652190446853,-7362.42578125,304.1363830566406,0.4868893921375274,0.0876293331384658,0.4153435826301574,289.47283935546875,291.1499938964844,258.4877319335937,257.52508544921875,279.1373596191406,292.8597412109375,289.47314453125,1.0,0.5008649230003357,0.5745805501937866,0.5745805501937866,1.0,1.0,-2.3720178604125977,0.9474596977233888,1.4245582818984983,0.4101061224937439,0.0,0.0,1.0,149.5115966796875,166.0,12.002504348754885,-24703.875,1423.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6341247558594,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5788046717643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005874131456948,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8270263671875,297.1499938964844,293.1499938964844,0.3544354438781738,-6301.06298828125,304.12921142578125,0.8143715262413025,0.3919794857501983,0.3556829988956451,292.8034973144531,297.1499938964844,293.1499938964844,0.2658960521221161,-5300.24853515625,304.1258239746094,0.7550682425498962,0.3122331202030182,0.299258142709732,292.68365478515625,297.1499938964844,293.1499938964844,0.4784596264362335,-6197.78076171875,304.1078491210937,0.8786886930465698,0.4991018772125244,0.3503638207912445,292.6554260253906,297.1499938964844,293.1499938964844,0.5970306992530823,-9963.3154296875,304.100830078125,0.9352070689201356,0.594379723072052,0.5635027885437012,292.874267578125,297.1499938964844,293.1499938964844,0.0545768700540065,-7447.2802734375,304.13702392578125,0.487920194864273,0.088610827922821,0.4201597273349762,289.4744873046875,291.1499938964844,258.4718322753906,257.49853515625,279.13775634765625,292.8734741210937,289.4747619628906,1.0,0.503989577293396,0.5739957690238953,0.5739957690238953,1.0,1.0,-2.387611150741577,0.953790009021759,1.4338210821151731,0.4130991995334625,0.0,0.0,1.0,151.46142578125,166.0,8.602684020996094,-24865.833984375,1450.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7160339355469,307.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5829348564147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254884004592896,1.6255102157592771,-2.182093885494396e-05,0.0,0.0005916047375649,0.0,0.0,477.53900146484375,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8420715332031,297.1499938964844,293.1499938964844,0.3553280830383301,-6312.26904296875,304.1313781738281,0.8137182593345642,0.3931167125701904,0.3568015992641449,292.81719970703125,297.1499938964844,293.1499938964844,0.2674029171466827,-5322.89892578125,304.12750244140625,0.7550735473632812,0.313929945230484,0.3009574711322784,292.69970703125,297.1499938964844,293.1499938964844,0.48126220703125,-6224.69677734375,304.1104431152344,0.878697395324707,0.5018584728240967,0.3523560166358948,292.67169189453125,297.1499938964844,293.1499938964844,0.6002848744392395,-10003.0615234375,304.1038513183594,0.9350789785385132,0.5974462032318115,0.5664897561073303,292.8873596191406,297.1499938964844,293.1499938964844,0.055420346558094,-7516.9482421875,304.1378479003906,0.488819807767868,0.0895329341292381,0.4247074425220489,289.4958801269531,291.1499938964844,258.4558410644531,257.47186279296875,279.1381225585937,292.8865966796875,289.4977111816406,1.0,0.5070099234580994,0.5734283328056335,0.5734283328056335,1.0,1.0,-2.402442455291748,0.9597917199134828,1.4426507949829102,0.415930837392807,0.0,0.0,1.0,153.397705078125,169.0,33.917823791503906,-25114.169921875,1477.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.784912109375,307.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5870433449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005957743851467,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8706970214844,297.1499938964844,293.1499938964844,0.3574771285057068,-6340.767578125,304.13397216796875,0.8122257590293884,0.3951103985309601,0.3587706089019775,292.8432922363281,297.1499938964844,293.1499938964844,0.2706756889820099,-5373.01708984375,304.1295166015625,0.7548820972442627,0.3170683085918426,0.3041065335273742,292.7303466796875,297.1499938964844,293.1499938964844,0.4874030649662018,-6284.86865234375,304.1133728027344,0.8785207867622375,0.5070509910583496,0.3561102449893951,292.70294189453125,297.1499938964844,293.1499938964844,0.607469379901886,-10092.9775390625,304.1072082519531,0.9346109628677368,0.6032296419143677,0.5721239447593689,292.91192626953125,297.1499938964844,293.1499938964844,0.057070929557085,-7655.8125,304.1391296386719,0.4902553856372833,0.0912056341767311,0.4330236613750458,289.5135498046875,291.1499938964844,258.423828125,257.4183654785156,279.1388244628906,292.9112243652344,289.51422119140625,1.0,0.5127466320991516,0.572346568107605,0.572346568107605,1.0,1.0,-2.4298629760742188,0.970832586288452,1.4590303897857666,0.4211207628250122,0.0,0.0,1.0,157.2339324951172,172.0,24.307910919189453,-25418.91796875,1528.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91864013671875,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5949002504348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006037480779923,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8706970214844,297.1499938964844,293.1499938964844,0.3574771285057068,-6340.767578125,304.13397216796875,0.8122257590293884,0.3951103985309601,0.3587706089019775,292.8432922363281,297.1499938964844,293.1499938964844,0.2706756889820099,-5373.01708984375,304.1295166015625,0.7548820972442627,0.3170683085918426,0.3041065335273742,292.7303466796875,297.1499938964844,293.1499938964844,0.4874030649662018,-6284.86865234375,304.1133728027344,0.8785207867622375,0.5070509910583496,0.3561102449893951,292.70294189453125,297.1499938964844,293.1499938964844,0.607469379901886,-10092.9775390625,304.1072082519531,0.9346109628677368,0.6032296419143677,0.5721239447593689,292.91192626953125,297.1499938964844,293.1499938964844,0.057070929557085,-7655.8125,304.1391296386719,0.4902553856372833,0.0912056341767311,0.4330236613750458,289.5135498046875,291.1499938964844,258.423828125,257.4183654785156,279.1388244628906,292.9112243652344,289.51422119140625,1.0,0.5127466320991516,0.572346568107605,0.572346568107605,1.0,1.0,-2.4298629760742188,0.970832586288452,1.4590303897857666,0.4211207628250122,0.0,0.0,1.0,157.2339324951172,172.0,24.307910919189453,-25418.91796875,1528.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91864013671875,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5949002504348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006037480779923,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.897216796875,297.1499938964844,293.1499938964844,0.3594556748867035,-6367.1708984375,304.1360168457031,0.8105594515800476,0.3968039155006408,0.3604563176631927,292.8675842285156,297.1499938964844,293.1499938964844,0.2737747132778168,-5420.51123046875,304.13116455078125,0.7544834613800049,0.3199101686477661,0.3069658875465393,292.75909423828125,297.1499938964844,293.1499938964844,0.4933319091796875,-6342.99365234375,304.1156921386719,0.8781424760818481,0.5118504762649536,0.3595879673957824,292.7323303222656,297.1499938964844,293.1499938964844,0.6144341826438904,-10180.2607421875,304.10986328125,0.9339285492897034,0.6085901856422424,0.5773550271987915,292.9344482421875,297.1499938964844,293.1499938964844,0.0585448145866394,-7781.01220703125,304.1402893066406,0.4912735521793365,0.0926656201481819,0.4403656721115112,289.5233459472656,291.1499938964844,258.3920593261719,257.36505126953125,279.1394958496094,292.9338073730469,289.5238952636719,1.0,0.5181060433387756,0.5713300704956055,0.5713300704956055,1.0,1.0,-2.454608678817749,0.980728805065155,1.4738799333572388,0.4257478713989258,0.0,0.0,1.0,161.0060272216797,175.0,16.5843505859375,-25691.259765625,1576.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0603942871094,307.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.4453125,27720.0,0.0,0.0,0.602125346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595379114151,1.6595606803894043,-2.2744692614651285e-05,0.0,0.0006110806716606,0.0,0.0,508.181640625,0.0,0.0,0.0,0.9209720492362976,4.0,0.0,1.0
459000,292.897216796875,297.1499938964844,293.1499938964844,0.3594556748867035,-6367.1708984375,304.1360168457031,0.8105594515800476,0.3968039155006408,0.3604563176631927,292.8675842285156,297.1499938964844,293.1499938964844,0.2737747132778168,-5420.51123046875,304.13116455078125,0.7544834613800049,0.3199101686477661,0.3069658875465393,292.75909423828125,297.1499938964844,293.1499938964844,0.4933319091796875,-6342.99365234375,304.1156921386719,0.8781424760818481,0.5118504762649536,0.3595879673957824,292.7323303222656,297.1499938964844,293.1499938964844,0.6144341826438904,-10180.2607421875,304.10986328125,0.9339285492897034,0.6085901856422424,0.5773550271987915,292.9344482421875,297.1499938964844,293.1499938964844,0.0585448145866394,-7781.01220703125,304.1402893066406,0.4912735521793365,0.0926656201481819,0.4403656721115112,289.5233459472656,291.1499938964844,258.3920593261719,257.36505126953125,279.1394958496094,292.9338073730469,289.5238952636719,1.0,0.5181060433387756,0.5713300704956055,0.5713300704956055,1.0,1.0,-2.454608678817749,0.980728805065155,1.4738799333572388,0.4257478713989258,0.0,0.0,1.0,161.0060272216797,175.0,16.5843505859375,-25691.259765625,1576.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0603942871094,307.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.4453125,27720.0,0.0,0.0,0.602125346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595379114151,1.6595606803894043,-2.2744692614651285e-05,0.0,0.0006110806716606,0.0,0.0,508.181640625,0.0,0.0,0.0,0.9209720492362976,4.0,0.0,1.0
459060,292.921875,297.1499938964844,293.1499938964844,0.3603033721446991,-6377.11181640625,304.1391906738281,0.8087262511253357,0.3982084989547729,0.3618865013122558,292.8902282714844,297.1499938964844,293.1499938964844,0.2759646773338318,-5453.0322265625,304.1337585449219,0.753898024559021,0.3224744200706482,0.3095627427101135,292.7862243652344,297.1499938964844,293.1499938964844,0.4976997971534729,-6384.54052734375,304.1197509765625,0.8775615692138672,0.5162513256072998,0.3627918362617492,292.7602233886719,297.1499938964844,293.1499938964844,0.619525671005249,-10241.908203125,304.1146545410156,0.9330270886421204,0.6135165691375732,0.582184910774231,292.95513916015625,297.1499938964844,293.1499938964844,0.0596700869500637,-7875.0859375,304.1416320800781,0.4919241368770599,0.0939299911260604,0.4468168914318084,289.5611877441406,291.1499938964844,258.3607788085937,257.3123474121094,279.1401672363281,292.9545593261719,289.5623474121094,1.0,0.5231167078018188,0.5703790187835693,0.5703790187835693,1.0,1.0,-2.476851463317871,0.9895609617233276,1.4872905015945437,0.429856538772583,0.0,0.0,1.0,164.72463989257812,178.0,37.64977264404297,-26045.083984375,1622.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1767578125,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.609083354473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889102458953855,-2.355628021177836e-05,0.0,0.0006181421340443,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459120,292.921875,297.1499938964844,293.1499938964844,0.3603033721446991,-6377.11181640625,304.1391906738281,0.8087262511253357,0.3982084989547729,0.3618865013122558,292.8902282714844,297.1499938964844,293.1499938964844,0.2759646773338318,-5453.0322265625,304.1337585449219,0.753898024559021,0.3224744200706482,0.3095627427101135,292.7862243652344,297.1499938964844,293.1499938964844,0.4976997971534729,-6384.54052734375,304.1197509765625,0.8775615692138672,0.5162513256072998,0.3627918362617492,292.7602233886719,297.1499938964844,293.1499938964844,0.619525671005249,-10241.908203125,304.1146545410156,0.9330270886421204,0.6135165691375732,0.582184910774231,292.95513916015625,297.1499938964844,293.1499938964844,0.0596700869500637,-7875.0859375,304.1416320800781,0.4919241368770599,0.0939299911260604,0.4468168914318084,289.5611877441406,291.1499938964844,258.3607788085937,257.3123474121094,279.1401672363281,292.9545593261719,289.5623474121094,1.0,0.5231167078018188,0.5703790187835693,0.5703790187835693,1.0,1.0,-2.476851463317871,0.9895609617233276,1.4872905015945437,0.429856538772583,0.0,0.0,1.0,164.72463989257812,178.0,37.64977264404297,-26045.083984375,1622.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1767578125,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.609083354473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889102458953855,-2.355628021177836e-05,0.0,0.0006181421340443,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459180,292.9448547363281,297.1499938964844,293.1499938964844,0.3613833785057068,-6391.08837890625,304.1409912109375,0.8067142963409424,0.3993239998817444,0.3630616068840027,292.911376953125,297.1499938964844,293.1499938964844,0.2782958149909973,-5488.357421875,304.1352844238281,0.7531315088272095,0.3247628808021545,0.3119020760059356,292.8117370605469,297.1499938964844,293.1499938964844,0.5023663640022278,-6429.81884765625,304.1220397949219,0.8767918944358826,0.5202919840812683,0.3657374978065491,292.7865295410156,297.1499938964844,293.1499938964844,0.6250076293945312,-10309.8955078125,304.1172790527344,0.9319183826446532,0.618051290512085,0.58663409948349,292.97412109375,297.1499938964844,293.1499938964844,0.060730155557394,-7965.3701171875,304.1426696777344,0.4922441840171814,0.0950127094984054,0.4524394869804382,289.5783996582031,291.1499938964844,258.3302917480469,257.2607116699219,279.1408386230469,292.9736022949219,289.5791931152344,1.0,0.5277991890907288,0.569495677947998,0.569495677947998,1.0,1.0,-2.496715545654297,0.9973918795585632,1.4993237257003784,0.433479756116867,0.0,0.0,1.0,168.39561462402344,181.0,27.08961677551269,-26280.064453125,1664.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2975158691406,307.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6155292391777039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.000624683976639,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9448547363281,297.1499938964844,293.1499938964844,0.3613833785057068,-6391.08837890625,304.1409912109375,0.8067142963409424,0.3993239998817444,0.3630616068840027,292.911376953125,297.1499938964844,293.1499938964844,0.2782958149909973,-5488.357421875,304.1352844238281,0.7531315088272095,0.3247628808021545,0.3119020760059356,292.8117370605469,297.1499938964844,293.1499938964844,0.5023663640022278,-6429.81884765625,304.1220397949219,0.8767918944358826,0.5202919840812683,0.3657374978065491,292.7865295410156,297.1499938964844,293.1499938964844,0.6250076293945312,-10309.8955078125,304.1172790527344,0.9319183826446532,0.618051290512085,0.58663409948349,292.97412109375,297.1499938964844,293.1499938964844,0.060730155557394,-7965.3701171875,304.1426696777344,0.4922441840171814,0.0950127094984054,0.4524394869804382,289.5783996582031,291.1499938964844,258.3302917480469,257.2607116699219,279.1408386230469,292.9736022949219,289.5791931152344,1.0,0.5277991890907288,0.569495677947998,0.569495677947998,1.0,1.0,-2.496715545654297,0.9973918795585632,1.4993237257003784,0.433479756116867,0.0,0.0,1.0,168.39561462402344,181.0,27.08961677551269,-26280.064453125,1664.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2975158691406,307.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6155292391777039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.000624683976639,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9559020996094,297.1499938964844,293.1499938964844,0.3618167042732239,-6396.630859375,304.141845703125,0.8056249618530273,0.3997518420219421,0.3635406792163849,292.9215393066406,297.1499938964844,293.1499938964844,0.2793677449226379,-5504.5712890625,304.1360168457031,0.7526732683181763,0.3257914781570434,0.3129675686359405,292.82391357421875,297.1499938964844,293.1499938964844,0.504582941532135,-6451.3037109375,304.12310791015625,0.8763400316238403,0.5221828818321228,0.3671205937862396,292.79913330078125,297.1499938964844,293.1499938964844,0.6276187896728516,-10342.255859375,304.11846923828125,0.931290566921234,0.6201790571212769,0.5887276530265808,292.9830322265625,297.1499938964844,293.1499938964844,0.0612049512565135,-8005.9423828125,304.14312744140625,0.492290198802948,0.0954904556274414,0.4549614787101745,289.58575439453125,291.1499938964844,258.31549072265625,257.2354431152344,279.14117431640625,292.9825134277344,289.5865478515625,1.0,0.530022919178009,0.5690807700157166,0.5690807700157166,1.0,1.0,-2.505779504776001,1.0009450912475586,1.5048344135284424,0.4351179897785187,0.0,0.0,1.0,170.21685791015625,181.0,24.169567108154297,-26390.302734375,1685.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3614807128906,307.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.6185287833213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006277280626818,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
459360,292.9667358398437,297.1499938964844,293.1499938964844,0.3615869581699371,-6392.33447265625,304.14373779296875,0.8044734597206116,0.4000875949859619,0.3639399707317352,292.9314270019531,297.1499938964844,293.1499938964844,0.279918372631073,-5512.11474609375,304.1375427246094,0.7521596550941467,0.3267401754856109,0.3139595985412597,292.8357849121094,297.1499938964844,293.1499938964844,0.5059211850166321,-6463.35546875,304.1255798339844,0.875840961933136,0.5239832997322083,0.3684445023536682,292.8114318847656,297.1499938964844,293.1499938964844,0.6291673183441162,-10359.8623046875,304.12139892578125,0.9306100010871888,0.6222078204154968,0.590734601020813,292.9915771484375,297.1499938964844,293.1499938964844,0.0615303218364715,-8032.255859375,304.143798828125,0.4922650158405304,0.0959282889962196,0.4573048949241638,289.6127624511719,291.1499938964844,258.3009948730469,257.2105712890625,279.1415405273437,292.9910888671875,289.6148681640625,1.0,0.5321716070175171,0.5686848163604736,0.5686848163604736,1.0,1.0,-2.514269590377808,1.0042610168457031,1.5100085735321045,0.436643898487091,0.0,0.0,1.0,172.03240966796875,184.0,48.83292007446289,-26587.658203125,1704.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4132080078125,307.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6215352416038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006307792500592,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
459420,292.98748779296875,297.1499938964844,293.1499938964844,0.3615888357162475,-6391.21044921875,304.14581298828125,0.8020120859146118,0.4005214869976043,0.3645109534263611,292.9504699707031,297.1499938964844,293.1499938964844,0.2813590168952942,-5533.35693359375,304.1392822265625,0.7509732842445374,0.3284149169921875,0.3157267570495605,292.8585205078125,297.1499938964844,293.1499938964844,0.5092833638191223,-6495.42724609375,304.1280822753906,0.8746992349624634,0.5273299813270569,0.3709082305431366,292.8350830078125,297.1499938964844,293.1499938964844,0.6331098675727844,-10407.888671875,304.12432861328125,0.9290861487388612,0.62598717212677,0.5944750905036926,293.0075988769531,297.1499938964844,293.1499938964844,0.062223270535469,-8090.5859375,304.1446838378906,0.4920095801353454,0.0966876968741417,0.4614660441875458,289.6404724121094,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0071716308594,289.6416015625,1.0,0.5362451076507568,0.5679534077644348,0.5679534077644348,1.0,1.0,-2.5295345783233643,1.010190725326538,1.5193439722061155,0.4393634796142578,0.0,0.0,1.0,175.6451416015625,187.0,38.94637298583984,-26795.220703125,1741.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5155639648437,307.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6272563338279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.72403883934021,-2.4546381609980017e-05,0.0,0.0006365854642353,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.98748779296875,297.1499938964844,293.1499938964844,0.3615888357162475,-6391.21044921875,304.14581298828125,0.8020120859146118,0.4005214869976043,0.3645109534263611,292.9504699707031,297.1499938964844,293.1499938964844,0.2813590168952942,-5533.35693359375,304.1392822265625,0.7509732842445374,0.3284149169921875,0.3157267570495605,292.8585205078125,297.1499938964844,293.1499938964844,0.5092833638191223,-6495.42724609375,304.1280822753906,0.8746992349624634,0.5273299813270569,0.3709082305431366,292.8350830078125,297.1499938964844,293.1499938964844,0.6331098675727844,-10407.888671875,304.12432861328125,0.9290861487388612,0.62598717212677,0.5944750905036926,293.0075988769531,297.1499938964844,293.1499938964844,0.062223270535469,-8090.5859375,304.1446838378906,0.4920095801353454,0.0966876968741417,0.4614660441875458,289.6404724121094,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0071716308594,289.6416015625,1.0,0.5362451076507568,0.5679534077644348,0.5679534077644348,1.0,1.0,-2.5295345783233643,1.010190725326538,1.5193439722061155,0.4393634796142578,0.0,0.0,1.0,175.6451416015625,187.0,38.94637298583984,-26795.220703125,1741.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5155639648437,307.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6272563338279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.72403883934021,-2.4546381609980017e-05,0.0,0.0006365854642353,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
