time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459540,293.00701904296875,297.1499938964844,293.1499938964844,0.3614498972892761,-6388.39404296875,304.1474304199219,0.799401044845581,0.4006741046905517,0.3648267984390259,292.968505859375,297.1499938964844,293.1499938964844,0.2826451063156128,-5552.38916015625,304.1407165527344,0.7496203780174255,0.3298144340515136,0.3172315657138824,292.8797912597656,297.1499938964844,293.1499938964844,0.5125283002853394,-6526.57080078125,304.1299743652344,0.8734277486801147,0.5303982496261597,0.3731677234172821,292.85748291015625,297.1499938964844,293.1499938964844,0.6369084715843201,-10454.4765625,304.1265563964844,0.9274054765701294,0.6294204592704773,0.5978935360908508,293.0223388671875,297.1499938964844,293.1499938964844,0.0628183856606483,-8140.98681640625,304.1454772949219,0.4915197491645813,0.0973046794533729,0.4649755358695984,289.6609802246094,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.0219421386719,289.6619873046875,1.0,0.5400396585464478,0.567301869392395,0.567301869392395,1.0,1.0,-2.542762756347656,1.015297532081604,1.5274651050567627,0.4416983723640442,0.0,0.0,1.0,179.2158203125,190.0,31.492233276367188,-26977.248046875,1776.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62860107421875,307.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1796875,29880.0,0.0,0.0,0.6324388980865479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006418451084755,0.0,0.0,571.3184204101562,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459600,293.00701904296875,297.1499938964844,293.1499938964844,0.3614498972892761,-6388.39404296875,304.1474304199219,0.799401044845581,0.4006741046905517,0.3648267984390259,292.968505859375,297.1499938964844,293.1499938964844,0.2826451063156128,-5552.38916015625,304.1407165527344,0.7496203780174255,0.3298144340515136,0.3172315657138824,292.8797912597656,297.1499938964844,293.1499938964844,0.5125283002853394,-6526.57080078125,304.1299743652344,0.8734277486801147,0.5303982496261597,0.3731677234172821,292.85748291015625,297.1499938964844,293.1499938964844,0.6369084715843201,-10454.4765625,304.1265563964844,0.9274054765701294,0.6294204592704773,0.5978935360908508,293.0223388671875,297.1499938964844,293.1499938964844,0.0628183856606483,-8140.98681640625,304.1454772949219,0.4915197491645813,0.0973046794533729,0.4649755358695984,289.6609802246094,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.0219421386719,289.6619873046875,1.0,0.5400396585464478,0.567301869392395,0.567301869392395,1.0,1.0,-2.542762756347656,1.015297532081604,1.5274651050567627,0.4416983723640442,0.0,0.0,1.0,179.2158203125,190.0,31.492233276367188,-26977.248046875,1776.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62860107421875,307.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1796875,29880.0,0.0,0.0,0.6324388980865479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006418451084755,0.0,0.0,571.3184204101562,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459660,293.02557373046875,297.1499938964844,293.1499938964844,0.3602161705493927,-6369.64306640625,304.1502685546875,0.7966312766075134,0.4005306661128998,0.3648847639560699,292.9856262207031,297.1499938964844,293.1499938964844,0.2830362617969513,-5556.8671875,304.1430969238281,0.7481051087379456,0.3309414684772491,0.3184831440448761,292.8998107910156,297.1499938964844,293.1499938964844,0.5143506526947021,-6542.8115234375,304.1335144042969,0.8720341920852661,0.5331839919090271,0.3752403259277344,292.87896728515625,297.1499938964844,293.1499938964844,0.6389082074165344,-10476.75,304.13092041015625,0.9255459904670716,0.6324784159660339,0.6009656190872192,293.035888671875,297.1499938964844,293.1499938964844,0.0631394609808921,-8165.73974609375,304.1464233398437,0.4908192753791809,0.0977920815348625,0.4678982198238373,289.7082824707031,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0353698730469,289.7098083496094,1.0,0.5435726642608643,0.5667300820350647,0.5667300820350647,1.0,1.0,-2.5540311336517334,1.0196189880371094,1.5344120264053345,0.4436709284782409,0.0,0.0,1.0,182.75564575195312,193.0,51.17894744873047,-27242.302734375,1807.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71893310546875,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84765625,29880.0,0.0,0.0,0.6374377608299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.5408020519535057e-05,0.0,0.0006469183135777,0.0,0.0,600.0061645507812,0.0,0.0,0.0,0.957721710205078,4.0,0.0,1.0
459720,293.02557373046875,297.1499938964844,293.1499938964844,0.3602161705493927,-6369.64306640625,304.1502685546875,0.7966312766075134,0.4005306661128998,0.3648847639560699,292.9856262207031,297.1499938964844,293.1499938964844,0.2830362617969513,-5556.8671875,304.1430969238281,0.7481051087379456,0.3309414684772491,0.3184831440448761,292.8998107910156,297.1499938964844,293.1499938964844,0.5143506526947021,-6542.8115234375,304.1335144042969,0.8720341920852661,0.5331839919090271,0.3752403259277344,292.87896728515625,297.1499938964844,293.1499938964844,0.6389082074165344,-10476.75,304.13092041015625,0.9255459904670716,0.6324784159660339,0.6009656190872192,293.035888671875,297.1499938964844,293.1499938964844,0.0631394609808921,-8165.73974609375,304.1464233398437,0.4908192753791809,0.0977920815348625,0.4678982198238373,289.7082824707031,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0353698730469,289.7098083496094,1.0,0.5435726642608643,0.5667300820350647,0.5667300820350647,1.0,1.0,-2.5540311336517334,1.0196189880371094,1.5344120264053345,0.4436709284782409,0.0,0.0,1.0,182.75564575195312,193.0,51.17894744873047,-27242.302734375,1807.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71893310546875,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84765625,29880.0,0.0,0.0,0.6374377608299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.5408020519535057e-05,0.0,0.0006469183135777,0.0,0.0,600.0061645507812,0.0,0.0,0.0,0.957721710205078,4.0,0.0,1.0
459780,293.043212890625,297.1499938964844,293.1499938964844,0.3592212796211242,-6354.974609375,304.1518249511719,0.7937086224555969,0.4001065492630005,0.3646874725818634,293.0019836425781,297.1499938964844,293.1499938964844,0.2835703492164612,-5564.21435546875,304.1445007324219,0.7464259266853333,0.3317874670028686,0.319471150636673,292.91864013671875,297.1499938964844,293.1499938964844,0.5165961980819702,-6564.099609375,304.13525390625,0.8705205917358398,0.5357049703598022,0.377122163772583,292.8992614746094,297.1499938964844,293.1499938964844,0.6414013504981995,-10506.806640625,304.13311767578125,0.923538088798523,0.6352253556251526,0.603729248046875,293.0483093261719,297.1499938964844,293.1499938964844,0.0634641349315643,-8192.26171875,304.1470642089844,0.4899284839630127,0.0981599763035774,0.4702769815921783,289.7352905273437,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0477600097656,289.73651123046875,1.0,0.5468561053276062,0.566248893737793,0.566248893737793,1.0,1.0,-2.563422679901123,1.0232075452804563,1.5402151346206665,0.4453122913837433,0.0,0.0,1.0,186.2645568847656,196.0,40.84201431274414,-27395.21484375,1836.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81591796875,308.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6420003771781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006515487330034,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.043212890625,297.1499938964844,293.1499938964844,0.3592212796211242,-6354.974609375,304.1518249511719,0.7937086224555969,0.4001065492630005,0.3646874725818634,293.0019836425781,297.1499938964844,293.1499938964844,0.2835703492164612,-5564.21435546875,304.1445007324219,0.7464259266853333,0.3317874670028686,0.319471150636673,292.91864013671875,297.1499938964844,293.1499938964844,0.5165961980819702,-6564.099609375,304.13525390625,0.8705205917358398,0.5357049703598022,0.377122163772583,292.8992614746094,297.1499938964844,293.1499938964844,0.6414013504981995,-10506.806640625,304.13311767578125,0.923538088798523,0.6352253556251526,0.603729248046875,293.0483093261719,297.1499938964844,293.1499938964844,0.0634641349315643,-8192.26171875,304.1470642089844,0.4899284839630127,0.0981599763035774,0.4702769815921783,289.7352905273437,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0477600097656,289.73651123046875,1.0,0.5468561053276062,0.566248893737793,0.566248893737793,1.0,1.0,-2.563422679901123,1.0232075452804563,1.5402151346206665,0.4453122913837433,0.0,0.0,1.0,186.2645568847656,196.0,40.84201431274414,-27395.21484375,1836.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81591796875,308.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6420003771781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006515487330034,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0516967773437,297.1499938964844,293.1499938964844,0.3586362302303314,-6346.45849609375,304.1525573730469,0.7921955585479736,0.3997895121574402,0.3644960224628448,293.0098876953125,297.1499938964844,293.1499938964844,0.2837490439414978,-5566.55078125,304.1451721191406,0.7455295324325562,0.3321068882942199,0.3198675215244293,292.9276123046875,297.1499938964844,293.1499938964844,0.5176393985748291,-6573.99365234375,304.13604736328125,0.8697274923324585,0.5368713736534119,0.3779978156089782,292.90899658203125,297.1499938964844,293.1499938964844,0.642550528049469,-10520.671875,304.13409423828125,0.9224920868873596,0.6364910006523132,0.6050095558166504,293.0541381835937,297.1499938964844,293.1499938964844,0.0635939016938209,-8202.7529296875,304.1473693847656,0.4894197285175323,0.0983027666807174,0.4712779223918915,289.7476806640625,291.1499938964844,258.1913452148437,257.0149230957031,279.1452331542969,293.0536499023437,289.7489013671875,1.0,0.5484092831611633,0.5660459995269775,0.5660459995269775,1.0,1.0,-2.567462682723999,1.0247538089752195,1.5427089929580688,0.4460253119468689,0.0,0.0,1.0,188.0057067871093,196.0,38.04774856567383,-27466.4375,1850.2093505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8686218261719,308.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.630859375,30960.0,0.0,0.0,0.644087016582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462966948748e-05,0.0,0.0006536664441227,0.0,0.0,603.7864379882812,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
459960,293.0600280761719,297.1499938964844,293.1499938964844,0.3574340045452118,-6328.75,304.154296875,0.7906464338302612,0.3993986546993255,0.3642424046993255,293.0176696777344,297.1499938964844,293.1499938964844,0.2834250330924988,-5560.5625,304.1466369628906,0.7445957660675049,0.3323560357093811,0.3202005624771118,292.93634033203125,297.1499938964844,293.1499938964844,0.5178378224372864,-6574.86083984375,304.1382141113281,0.8689092397689819,0.5379705429077148,0.3788304626941681,292.9184875488281,297.1499938964844,293.1499938964844,0.6426727771759033,-10520.3544921875,304.13677978515625,0.9214174151420592,0.6376789808273315,0.6062231659889221,293.0597229003906,297.1499938964844,293.1499938964844,0.0635905042290687,-8200.2666015625,304.1478576660156,0.4888724088668823,0.0984204486012458,0.4721660315990448,289.7789611816406,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.059326171875,289.7813720703125,1.0,0.5499072670936584,0.5658666491508484,0.5658666491508484,1.0,1.0,-2.57108473777771,1.02614164352417,1.5449432134628296,0.4466698765754699,0.0,0.0,1.0,189.7404937744141,199.0,61.45455932617188,-27622.693359375,1863.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9096069335937,308.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.6461970806121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0006558079039677,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
460020,293.0762023925781,297.1499938964844,293.1499938964844,0.3555408120155334,-6301.46630859375,304.156005859375,0.7874282598495483,0.3984026908874511,0.3635379672050476,293.0328063964844,297.1499938964844,293.1499938964844,0.2831486463546753,-5555.244140625,304.148193359375,0.7426022291183472,0.3326373398303985,0.3206615746021271,292.9530944824219,297.1499938964844,293.1499938964844,0.5190388560295105,-6585.7578125,304.1401062011719,0.8671879172325134,0.5399854779243469,0.3803603053092956,292.9367370605469,297.1499938964844,293.1499938964844,0.6438797116279602,-10534.060546875,304.1391296386719,0.9191699624061584,0.6398400068283081,0.6084362864494324,293.0701904296875,297.1499938964844,293.1499938964844,0.0636741518974304,-8205.162109375,304.1484375,0.4876615405082702,0.098583348095417,0.4736137092113495,289.815185546875,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.070068359375,289.816650390625,1.0,0.5527371764183044,0.5655900239944458,0.5655900239944458,1.0,1.0,-2.577030658721924,1.0284370183944702,1.5485936403274536,0.4477555453777313,0.0,0.0,1.0,193.1957550048828,202.0,51.20929718017578,-27755.84765625,1887.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.991943359375,308.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.6501734852790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006598434410989,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.0762023925781,297.1499938964844,293.1499938964844,0.3555408120155334,-6301.46630859375,304.156005859375,0.7874282598495483,0.3984026908874511,0.3635379672050476,293.0328063964844,297.1499938964844,293.1499938964844,0.2831486463546753,-5555.244140625,304.148193359375,0.7426022291183472,0.3326373398303985,0.3206615746021271,292.9530944824219,297.1499938964844,293.1499938964844,0.5190388560295105,-6585.7578125,304.1401062011719,0.8671879172325134,0.5399854779243469,0.3803603053092956,292.9367370605469,297.1499938964844,293.1499938964844,0.6438797116279602,-10534.060546875,304.1391296386719,0.9191699624061584,0.6398400068283081,0.6084362864494324,293.0701904296875,297.1499938964844,293.1499938964844,0.0636741518974304,-8205.162109375,304.1484375,0.4876615405082702,0.098583348095417,0.4736137092113495,289.815185546875,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.070068359375,289.816650390625,1.0,0.5527371764183044,0.5655900239944458,0.5655900239944458,1.0,1.0,-2.577030658721924,1.0284370183944702,1.5485936403274536,0.4477555453777313,0.0,0.0,1.0,193.1957550048828,202.0,51.20929718017578,-27755.84765625,1887.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.991943359375,308.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.6501734852790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006598434410989,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0916442871094,297.1499938964844,293.1499938964844,0.3535322844982147,-6272.7666015625,304.1573486328125,0.7840849757194519,0.3971385955810547,0.3625930547714233,293.04742431640625,297.1499938964844,293.1499938964844,0.2827217876911163,-5547.78759765625,304.1495056152344,0.7404661178588867,0.3326429426670074,0.3208613991737366,292.96881103515625,297.1499938964844,293.1499938964844,0.5202140808105469,-6596.6572265625,304.1414489746094,0.8653952479362488,0.5417856574058533,0.3817394375801086,292.95391845703125,297.1499938964844,293.1499938964844,0.6450511813163757,-10547.7880859375,304.1407775878906,0.9168476462364196,0.6417545676231384,0.610413670539856,293.07977294921875,297.1499938964844,293.1499938964844,0.0637140646576881,-8206.6650390625,304.1488952636719,0.4863173961639404,0.098658986389637,0.4746610522270202,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0802307128906,289.84588623046875,1.0,0.5553598999977112,0.5654259324073792,0.5654259324073792,1.0,1.0,-2.581428289413452,1.030179500579834,1.5512487888336182,0.4486165642738342,0.0,0.0,1.0,196.6186981201172,205.0,43.80455017089844,-27868.154296875,1908.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.085693359375,308.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6536818146705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006634039455093,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0916442871094,297.1499938964844,293.1499938964844,0.3535322844982147,-6272.7666015625,304.1573486328125,0.7840849757194519,0.3971385955810547,0.3625930547714233,293.04742431640625,297.1499938964844,293.1499938964844,0.2827217876911163,-5547.78759765625,304.1495056152344,0.7404661178588867,0.3326429426670074,0.3208613991737366,292.96881103515625,297.1499938964844,293.1499938964844,0.5202140808105469,-6596.6572265625,304.1414489746094,0.8653952479362488,0.5417856574058533,0.3817394375801086,292.95391845703125,297.1499938964844,293.1499938964844,0.6450511813163757,-10547.7880859375,304.1407775878906,0.9168476462364196,0.6417545676231384,0.610413670539856,293.07977294921875,297.1499938964844,293.1499938964844,0.0637140646576881,-8206.6650390625,304.1488952636719,0.4863173961639404,0.098658986389637,0.4746610522270202,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0802307128906,289.84588623046875,1.0,0.5553598999977112,0.5654259324073792,0.5654259324073792,1.0,1.0,-2.581428289413452,1.030179500579834,1.5512487888336182,0.4486165642738342,0.0,0.0,1.0,196.6186981201172,205.0,43.80455017089844,-27868.154296875,1908.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.085693359375,308.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6536818146705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006634039455093,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1065368652344,297.1499938964844,293.1499938964844,0.3505240380764007,-6229.3603515625,304.15985107421875,0.780605137348175,0.3955948054790497,0.3614034652709961,293.0615539550781,297.1499938964844,293.1499938964844,0.2814405858516693,-5526.43994140625,304.1517639160156,0.738182783126831,0.3323727548122406,0.3208044767379761,292.98406982421875,297.1499938964844,293.1499938964844,0.5200327634811401,-6593.34716796875,304.1445007324219,0.8634941577911377,0.5432823300361633,0.3829323351383209,292.9703063964844,297.1499938964844,293.1499938964844,0.644628643989563,-10540.0048828125,304.1444702148437,0.9144406914711,0.6434041857719421,0.6121512055397034,293.08856201171875,297.1499938964844,293.1499938964844,0.0635383352637291,-8187.595703125,304.1495361328125,0.4848451912403106,0.0986562818288803,0.4753564000129699,289.8988952636719,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.088134765625,289.9007263183594,1.0,0.5577870607376099,0.5653358697891235,0.5653358697891235,1.0,1.0,-2.5842885971069336,1.0313289165496826,1.5529597997665403,0.4492128491401672,0.0,0.0,1.0,200.024154663086,208.0,61.79891586303711,-28061.806640625,1928.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.158447265625,308.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6570636630058289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006668361020274,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1065368652344,297.1499938964844,293.1499938964844,0.3505240380764007,-6229.3603515625,304.15985107421875,0.780605137348175,0.3955948054790497,0.3614034652709961,293.0615539550781,297.1499938964844,293.1499938964844,0.2814405858516693,-5526.43994140625,304.1517639160156,0.738182783126831,0.3323727548122406,0.3208044767379761,292.98406982421875,297.1499938964844,293.1499938964844,0.5200327634811401,-6593.34716796875,304.1445007324219,0.8634941577911377,0.5432823300361633,0.3829323351383209,292.9703063964844,297.1499938964844,293.1499938964844,0.644628643989563,-10540.0048828125,304.1444702148437,0.9144406914711,0.6434041857719421,0.6121512055397034,293.08856201171875,297.1499938964844,293.1499938964844,0.0635383352637291,-8187.595703125,304.1495361328125,0.4848451912403106,0.0986562818288803,0.4753564000129699,289.8988952636719,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.088134765625,289.9007263183594,1.0,0.5577870607376099,0.5653358697891235,0.5653358697891235,1.0,1.0,-2.5842885971069336,1.0313289165496826,1.5529597997665403,0.4492128491401672,0.0,0.0,1.0,200.024154663086,208.0,61.79891586303711,-28061.806640625,1928.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.158447265625,308.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6570636630058289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006668361020274,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.120849609375,297.1499938964844,293.1499938964844,0.3477731347084045,-6190.19677734375,304.1611328125,0.7770003080368042,0.3937921822071075,0.3599768877029419,293.07525634765625,297.1499938964844,293.1499938964844,0.2803138196468353,-5508.1044921875,304.1530456542969,0.7357573509216309,0.3318349421024322,0.3204935491085052,292.998779296875,297.1499938964844,293.1499938964844,0.5202574133872986,-6594.83642578125,304.1459655761719,0.8614738583564758,0.5445047616958618,0.3839175999164581,292.9857177734375,297.1499938964844,293.1499938964844,0.6448116302490234,-10541.392578125,304.14599609375,0.9119707345962524,0.6448276042938232,0.6136647462844849,293.0966186523437,297.1499938964844,293.1499938964844,0.0634109377861023,-8174.14599609375,304.14990234375,0.4832481741905212,0.0985814034938812,0.4757247567176819,289.9336242675781,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0955505371094,289.9352111816406,1.0,0.560024082660675,0.5653678178787231,0.5653678178787231,1.0,1.0,-2.5856473445892334,1.031957507133484,1.5536898374557495,0.4496041238307953,0.0,0.0,1.0,203.4104461669922,211.0,51.66757583618164,-28150.203125,1945.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23883056640625,308.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6600678563117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006698849610984,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.120849609375,297.1499938964844,293.1499938964844,0.3477731347084045,-6190.19677734375,304.1611328125,0.7770003080368042,0.3937921822071075,0.3599768877029419,293.07525634765625,297.1499938964844,293.1499938964844,0.2803138196468353,-5508.1044921875,304.1530456542969,0.7357573509216309,0.3318349421024322,0.3204935491085052,292.998779296875,297.1499938964844,293.1499938964844,0.5202574133872986,-6594.83642578125,304.1459655761719,0.8614738583564758,0.5445047616958618,0.3839175999164581,292.9857177734375,297.1499938964844,293.1499938964844,0.6448116302490234,-10541.392578125,304.14599609375,0.9119707345962524,0.6448276042938232,0.6136647462844849,293.0966186523437,297.1499938964844,293.1499938964844,0.0634109377861023,-8174.14599609375,304.14990234375,0.4832481741905212,0.0985814034938812,0.4757247567176819,289.9336242675781,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0955505371094,289.9352111816406,1.0,0.560024082660675,0.5653678178787231,0.5653678178787231,1.0,1.0,-2.5856473445892334,1.031957507133484,1.5536898374557495,0.4496041238307953,0.0,0.0,1.0,203.4104461669922,211.0,51.66757583618164,-28150.203125,1945.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23883056640625,308.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6600678563117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006698849610984,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1278076171875,297.1499938964844,293.1499938964844,0.3463246822357178,-6169.59814453125,304.1617431640625,0.7751598954200745,0.392795592546463,0.3591788113117218,293.0819396972656,297.1499938964844,293.1499938964844,0.2796690165996551,-5497.69580078125,304.1536560058594,0.7344962954521179,0.3314663469791412,0.3202443420886993,293.0057983398437,297.1499938964844,293.1499938964844,0.5203031301498413,-6594.96142578125,304.1466064453125,0.8604394197463989,0.545035719871521,0.3843519985675812,292.9930725097656,297.1499938964844,293.1499938964844,0.6448436975479126,-10541.400390625,304.14666748046875,0.91072678565979,0.6454598307609558,0.6143471598625183,293.100341796875,297.1499938964844,293.1499938964844,0.063330553472042,-8166.02978515625,304.1500549316406,0.4824070036411285,0.0985198318958282,0.4757972657680511,289.9499816894531,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.09918212890625,289.9515686035156,1.0,0.5610755085945129,0.5654338598251343,0.5654338598251343,1.0,1.0,-2.5858185291290283,1.032106637954712,1.553712010383606,0.44974085688591,0.0,0.0,1.0,205.09228515625,211.0,48.97438430786133,-28190.455078125,1952.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2833557128906,308.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.6613982915878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006712352042086,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1346435546875,297.1499938964844,293.1499938964844,0.344529390335083,-6143.794921875,304.1628723144531,0.7732954621315002,0.3917353749275207,0.3583258390426636,293.0885314941406,297.1499938964844,293.1499938964844,0.2787286043167114,-5482.39990234375,304.1546936035156,0.7332039475440979,0.3310329616069793,0.3199352920055389,293.0126647949219,297.1499938964844,293.1499938964844,0.5198686718940735,-6589.9814453125,304.14801025390625,0.8593917489051819,0.5455148220062256,0.3847520351409912,293.0002746582031,297.1499938964844,293.1499938964844,0.6443005204200745,-10533.4873046875,304.14825439453125,0.9094785451889038,0.6460363268852234,0.6149809956550598,293.1039428710937,297.1499938964844,293.1499938964844,0.0631776824593544,-8150.8740234375,304.1503295898437,0.4815392196178436,0.0984442681074142,0.4758060872554779,289.9765930175781,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1027526855469,289.97857666015625,1.0,0.5620861649513245,0.5655343532562256,0.5655343532562256,1.0,1.0,-2.5856759548187256,1.0321576595306396,1.5535181760787964,0.4498452544212341,0.0,0.0,1.0,206.76812744140625,214.0,60.15473556518555,-28270.333984375,1959.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226013183594,308.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6626992225646973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006725554121658,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1478576660156,297.1499938964844,293.1499938964844,0.3412503600120544,-6097.138671875,304.1640319824219,0.7694935202598572,0.3894399106502533,0.3564528524875641,293.1014709472656,297.1499938964844,293.1499938964844,0.2770566344261169,-5455.61279296875,304.1559143066406,0.730517566204071,0.3299701511859894,0.3191307485103607,293.0257873535156,297.1499938964844,293.1499938964844,0.5195449590682983,-6586.1943359375,304.1492004394531,0.857255220413208,0.5463324785232544,0.3854483366012573,293.0140380859375,297.1499938964844,293.1499938964844,0.6438851356506348,-10527.5185546875,304.1495056152344,0.9069693684577942,0.6470353007316589,0.6160957217216492,293.1106262207031,297.1499938964844,293.1499938964844,0.0629433989524841,-8128.130859375,304.1506042480469,0.4797192513942718,0.0982525199651718,0.4756409525871277,290.0115051269531,291.1499938964844,258.1416015625,256.8792724609375,279.1524353027344,293.1097717285156,290.0131225585937,1.0,0.5639855861663818,0.5658453702926636,0.5658453702926636,1.0,1.0,-2.584437370300293,1.0319689512252808,1.5524684190750122,0.4499599039554596,0.0,0.0,1.0,210.1031036376953,217.0,51.65132141113281,-28333.677734375,1972.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4078063964844,308.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6649890542030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006748793530277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1478576660156,297.1499938964844,293.1499938964844,0.3412503600120544,-6097.138671875,304.1640319824219,0.7694935202598572,0.3894399106502533,0.3564528524875641,293.1014709472656,297.1499938964844,293.1499938964844,0.2770566344261169,-5455.61279296875,304.1559143066406,0.730517566204071,0.3299701511859894,0.3191307485103607,293.0257873535156,297.1499938964844,293.1499938964844,0.5195449590682983,-6586.1943359375,304.1492004394531,0.857255220413208,0.5463324785232544,0.3854483366012573,293.0140380859375,297.1499938964844,293.1499938964844,0.6438851356506348,-10527.5185546875,304.1495056152344,0.9069693684577942,0.6470353007316589,0.6160957217216492,293.1106262207031,297.1499938964844,293.1499938964844,0.0629433989524841,-8128.130859375,304.1506042480469,0.4797192513942718,0.0982525199651718,0.4756409525871277,290.0115051269531,291.1499938964844,258.1416015625,256.8792724609375,279.1524353027344,293.1097717285156,290.0131225585937,1.0,0.5639855861663818,0.5658453702926636,0.5658453702926636,1.0,1.0,-2.584437370300293,1.0319689512252808,1.5524684190750122,0.4499599039554596,0.0,0.0,1.0,210.1031036376953,217.0,51.65132141113281,-28333.677734375,1972.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4078063964844,308.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6649890542030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006748793530277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1603088378906,297.1499938964844,293.1499938964844,0.3377655148506164,-6047.4990234375,304.1651611328125,0.7656455636024475,0.3869674801826477,0.354412704706192,293.1139831542969,297.1499938964844,293.1499938964844,0.2751154899597168,-5424.5888671875,304.1571655273437,0.7277033925056458,0.3286551237106323,0.3180868625640869,293.0380859375,297.1499938964844,293.1499938964844,0.5189805626869202,-6580.0263671875,304.1504211425781,0.8550869226455688,0.5469791293144226,0.3860249519348144,293.0270080566406,297.1499938964844,293.1499938964844,0.6431923508644104,-10518.001953125,304.1508178710937,0.9044783711433412,0.6478453874588013,0.6170324683189392,293.11676025390625,297.1499938964844,293.1499938964844,0.0626576468348503,-8100.87841796875,304.15087890625,0.4777787625789642,0.0980064198374748,0.4752315580844879,290.0468444824219,291.1499938964844,258.1499938964844,256.8801574707031,279.1539001464844,293.11669921875,290.0485534667969,1.0,0.5657346248626709,0.5663082003593445,0.5663082003593445,1.0,1.0,-2.582059383392334,1.031455636024475,1.5506036281585691,0.4499821662902832,0.0,0.0,1.0,213.40914916992188,220.0,50.25229263305664,-28395.486328125,1983.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50006103515625,308.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6668477058410645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676765688695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1603088378906,297.1499938964844,293.1499938964844,0.3377655148506164,-6047.4990234375,304.1651611328125,0.7656455636024475,0.3869674801826477,0.354412704706192,293.1139831542969,297.1499938964844,293.1499938964844,0.2751154899597168,-5424.5888671875,304.1571655273437,0.7277033925056458,0.3286551237106323,0.3180868625640869,293.0380859375,297.1499938964844,293.1499938964844,0.5189805626869202,-6580.0263671875,304.1504211425781,0.8550869226455688,0.5469791293144226,0.3860249519348144,293.0270080566406,297.1499938964844,293.1499938964844,0.6431923508644104,-10518.001953125,304.1508178710937,0.9044783711433412,0.6478453874588013,0.6170324683189392,293.11676025390625,297.1499938964844,293.1499938964844,0.0626576468348503,-8100.87841796875,304.15087890625,0.4777787625789642,0.0980064198374748,0.4752315580844879,290.0468444824219,291.1499938964844,258.1499938964844,256.8801574707031,279.1539001464844,293.11669921875,290.0485534667969,1.0,0.5657346248626709,0.5663082003593445,0.5663082003593445,1.0,1.0,-2.582059383392334,1.031455636024475,1.5506036281585691,0.4499821662902832,0.0,0.0,1.0,213.40914916992188,220.0,50.25229263305664,-28395.486328125,1983.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50006103515625,308.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6668477058410645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676765688695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1731262207031,297.1499938964844,293.1499938964844,0.3339290618896484,-5992.66650390625,304.1665344238281,0.7615907788276672,0.3841109573841095,0.3521110117435455,293.127197265625,297.1499938964844,293.1499938964844,0.2727729678153991,-5387.14599609375,304.15869140625,0.7245967388153076,0.3268972635269165,0.316707968711853,293.0504455566406,297.1499938964844,293.1499938964844,0.5180243253707886,-6569.86328125,304.1518859863281,0.8527417182922363,0.5473095178604126,0.3864272832870483,293.0400695800781,297.1499938964844,293.1499938964844,0.6420504450798035,-10502.5595703125,304.1524658203125,0.9018579125404358,0.6483179330825806,0.6177152991294861,293.1231994628906,297.1499938964844,293.1499938964844,0.0622349940240383,-8061.50244140625,304.1513061523437,0.4754508435726166,0.0975466594099998,0.4741815626621246,290.0845031738281,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1244506835937,290.0863952636719,1.0,0.5673035979270935,0.5669740438461304,0.5669740438461304,1.0,1.0,-2.5776820182800293,1.0302863121032717,1.5473957061767578,0.4497952461242676,0.0,0.0,1.0,216.80276489257807,223.0,52.56191635131836,-28445.7421875,1991.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946655273437,308.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668312132358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782518466934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1731262207031,297.1499938964844,293.1499938964844,0.3339290618896484,-5992.66650390625,304.1665344238281,0.7615907788276672,0.3841109573841095,0.3521110117435455,293.127197265625,297.1499938964844,293.1499938964844,0.2727729678153991,-5387.14599609375,304.15869140625,0.7245967388153076,0.3268972635269165,0.316707968711853,293.0504455566406,297.1499938964844,293.1499938964844,0.5180243253707886,-6569.86328125,304.1518859863281,0.8527417182922363,0.5473095178604126,0.3864272832870483,293.0400695800781,297.1499938964844,293.1499938964844,0.6420504450798035,-10502.5595703125,304.1524658203125,0.9018579125404358,0.6483179330825806,0.6177152991294861,293.1231994628906,297.1499938964844,293.1499938964844,0.0622349940240383,-8061.50244140625,304.1513061523437,0.4754508435726166,0.0975466594099998,0.4741815626621246,290.0845031738281,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1244506835937,290.0863952636719,1.0,0.5673035979270935,0.5669740438461304,0.5669740438461304,1.0,1.0,-2.5776820182800293,1.0302863121032717,1.5473957061767578,0.4497952461242676,0.0,0.0,1.0,216.80276489257807,223.0,52.56191635131836,-28445.7421875,1991.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946655273437,308.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668312132358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782518466934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1866455078125,297.1499938964844,293.1499938964844,0.3294745981693268,-5928.68359375,304.1684265136719,0.7571448683738708,0.3807842135429382,0.3493766486644745,293.1414489746094,297.1499938964844,293.1499938964844,0.2697707414627075,-5339.08056640625,304.1607971191406,0.7209739089012146,0.3245818018913269,0.3148021399974823,293.0628967285156,297.1499938964844,293.1499938964844,0.5164490938186646,-6553.33984375,304.15386962890625,0.8500964641571045,0.5473077297210693,0.3865886926651001,293.0532531738281,297.1499938964844,293.1499938964844,0.640189528465271,-10477.5595703125,304.1547546386719,0.8989188075065613,0.6484251618385315,0.6180442571640015,293.130126953125,297.1499938964844,293.1499938964844,0.0615423209965229,-7998.27685546875,304.15203857421875,0.4723330736160278,0.0968183353543281,0.4718886017799377,290.12744140625,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.1334228515625,290.12957763671875,1.0,0.5685924291610718,0.56789231300354,0.56789231300354,1.0,1.0,-2.569943428039551,1.0279159545898438,1.5420273542404177,0.449128657579422,0.0,0.0,1.0,220.3571014404297,226.0,58.606483459472656,-28475.87890625,1995.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6922302246094,308.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693609356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793162901885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1866455078125,297.1499938964844,293.1499938964844,0.3294745981693268,-5928.68359375,304.1684265136719,0.7571448683738708,0.3807842135429382,0.3493766486644745,293.1414489746094,297.1499938964844,293.1499938964844,0.2697707414627075,-5339.08056640625,304.1607971191406,0.7209739089012146,0.3245818018913269,0.3148021399974823,293.0628967285156,297.1499938964844,293.1499938964844,0.5164490938186646,-6553.33984375,304.15386962890625,0.8500964641571045,0.5473077297210693,0.3865886926651001,293.0532531738281,297.1499938964844,293.1499938964844,0.640189528465271,-10477.5595703125,304.1547546386719,0.8989188075065613,0.6484251618385315,0.6180442571640015,293.130126953125,297.1499938964844,293.1499938964844,0.0615423209965229,-7998.27685546875,304.15203857421875,0.4723330736160278,0.0968183353543281,0.4718886017799377,290.12744140625,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.1334228515625,290.12957763671875,1.0,0.5685924291610718,0.56789231300354,0.56789231300354,1.0,1.0,-2.569943428039551,1.0279159545898438,1.5420273542404177,0.449128657579422,0.0,0.0,1.0,220.3571014404297,226.0,58.606483459472656,-28475.87890625,1995.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6922302246094,308.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693609356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793162901885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1932678222656,297.1499938964844,293.1499938964844,0.3270711302757263,-5894.08544921875,304.1694641113281,0.7548660039901733,0.3790163397789001,0.347897857427597,293.148681640625,297.1499938964844,293.1499938964844,0.2680603563785553,-5311.68310546875,304.1619567871094,0.719028890132904,0.3232706189155578,0.3136891722679138,293.0689697265625,297.1499938964844,293.1499938964844,0.5154613256454468,-6543.05712890625,304.15496826171875,0.848736047744751,0.5472181439399719,0.3866030871868133,293.0597229003906,297.1499938964844,293.1499938964844,0.6390182971954346,-10461.92578125,304.156005859375,0.8974019289016724,0.6483776569366455,0.6181071996688843,293.13360595703125,297.1499938964844,293.1499938964844,0.0611208975315094,-7960.09033203125,304.1524353027344,0.4705350399017334,0.0963890478014946,0.470414400100708,290.1509094238281,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1380920410156,290.1531677246094,1.0,0.5691342353820801,0.568432629108429,0.568432629108429,1.0,1.0,-2.565151691436768,1.026413083076477,1.5387386083602903,0.4486697912216186,0.0,0.0,1.0,222.13201904296875,226.0,61.973968505859375,-28485.716796875,1995.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,309.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6697245836257935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796853267587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19970703125,297.1499938964844,293.1499938964844,0.3245896995067596,-5858.32666015625,304.1704406738281,0.7525851726531982,0.3772037327289581,0.3463731408119201,293.1557922363281,297.1499938964844,293.1499938964844,0.2662461102008819,-5282.6142578125,304.1630859375,0.7170198559761047,0.3218854665756225,0.3124980032444,293.07489013671875,297.1499938964844,293.1499938964844,0.5143639445304871,-6531.681640625,304.15606689453125,0.8473730087280273,0.5470806360244751,0.3865823149681091,293.0660705566406,297.1499938964844,293.1499938964844,0.6377133727073669,-10444.5830078125,304.15728759765625,0.8958783149719238,0.6482751369476318,0.6181156039237976,293.1369934082031,297.1499938964844,293.1499938964844,0.0606628060340881,-7918.73681640625,304.1528015136719,0.4685938060283661,0.0959283336997032,0.4687839448451996,290.1754455566406,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1427917480469,290.1778259277344,1.0,0.5696170926094055,0.5690191388130188,0.5690191388130188,1.0,1.0,-2.55991530418396,1.024763107299805,1.5351521968841553,0.4481553435325622,0.0,0.0,1.0,223.888916015625,214.0,65.17450714111328,-28492.888671875,1995.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,309.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699860095977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799506372772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2116394042969,297.1499938964844,293.1499938964844,0.3191606104373932,-5779.81396484375,304.17266845703125,0.7517318725585938,0.3735218644142151,0.3430090248584747,293.1694030761719,297.1499938964844,293.1499938964844,0.2621005475521087,-5216.05859375,304.1656188964844,0.716390073299408,0.3189811110496521,0.3097084164619446,293.0860290527344,297.1499938964844,293.1499938964844,0.5115436315536499,-6502.482421875,304.15875244140625,0.8488588333129883,0.5467219352722168,0.3862823247909546,293.0780944824219,297.1499938964844,293.1499938964844,0.6343830227851868,-10400.3134765625,304.1604309082031,0.8976235389709473,0.6479599475860596,0.6177600622177124,293.143310546875,297.1499938964844,293.1499938964844,0.0594419240951538,-7809.5830078125,304.1539001464844,0.467683732509613,0.0949776321649551,0.4640905559062958,290.2294616699219,291.1499938964844,258.2252197265625,256.9286193847656,279.16241455078125,293.1519470214844,290.2322082519531,1.0,0.565968930721283,0.5703779458999634,0.5703779458999634,1.0,1.0,-2.546098232269287,1.0201674699783323,1.5259307622909546,0.4465857446193695,0.0,0.0,1.0,220.9918212890625,202.0,73.63650512695312,-28486.357421875,1962.0462646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,309.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6701808571815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801483687013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2116394042969,297.1499938964844,293.1499938964844,0.3191606104373932,-5779.81396484375,304.17266845703125,0.7517318725585938,0.3735218644142151,0.3430090248584747,293.1694030761719,297.1499938964844,293.1499938964844,0.2621005475521087,-5216.05859375,304.1656188964844,0.716390073299408,0.3189811110496521,0.3097084164619446,293.0860290527344,297.1499938964844,293.1499938964844,0.5115436315536499,-6502.482421875,304.15875244140625,0.8488588333129883,0.5467219352722168,0.3862823247909546,293.0780944824219,297.1499938964844,293.1499938964844,0.6343830227851868,-10400.3134765625,304.1604309082031,0.8976235389709473,0.6479599475860596,0.6177600622177124,293.143310546875,297.1499938964844,293.1499938964844,0.0594419240951538,-7809.5830078125,304.1539001464844,0.467683732509613,0.0949776321649551,0.4640905559062958,290.2294616699219,291.1499938964844,258.2252197265625,256.9286193847656,279.16241455078125,293.1519470214844,290.2322082519531,1.0,0.565968930721283,0.5703779458999634,0.5703779458999634,1.0,1.0,-2.546098232269287,1.0201674699783323,1.5259307622909546,0.4465857446193695,0.0,0.0,1.0,220.9918212890625,202.0,73.63650512695312,-28486.357421875,1962.0462646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,309.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6701808571815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801483687013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
