time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461340,293.2222595214844,297.1499938964844,293.1499938964844,0.3133960962295532,-5696.21484375,304.1747131347656,0.7532302141189575,0.3698025047779083,0.3394619226455688,293.1819152832031,297.1499938964844,293.1499938964844,0.2575517296791076,-5142.91064453125,304.1679992675781,0.71791011095047,0.3159496784210205,0.3066362142562866,293.0961608886719,297.1499938964844,293.1499938964844,0.5081730484962463,-6467.787109375,304.16143798828125,0.8530759811401367,0.5462859272956848,0.3858119249343872,293.0892028808594,297.1499938964844,293.1499938964844,0.6303781270980835,-10347.40625,304.1636047363281,0.902437388896942,0.647531270980835,0.6171395182609558,293.1487731933594,297.1499938964844,293.1499938964844,0.0580463409423828,-7685.76171875,304.1549377441406,0.4688329994678497,0.0940387248992919,0.458679735660553,290.2892761230469,291.1499938964844,258.2528381347656,256.9494934082031,279.164306640625,293.1604919433594,290.292236328125,1.0,0.5599277019500732,0.5719069242477417,0.5719069242477417,1.0,1.0,-2.53033447265625,1.0148799419403076,1.5154544115066528,0.4447040259838104,0.0,0.0,1.0,214.15049743652344,190.0,81.25456237792969,-28468.736328125,1908.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,309.2872009277344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671523928642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815114174969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2222595214844,297.1499938964844,293.1499938964844,0.3133960962295532,-5696.21484375,304.1747131347656,0.7532302141189575,0.3698025047779083,0.3394619226455688,293.1819152832031,297.1499938964844,293.1499938964844,0.2575517296791076,-5142.91064453125,304.1679992675781,0.71791011095047,0.3159496784210205,0.3066362142562866,293.0961608886719,297.1499938964844,293.1499938964844,0.5081730484962463,-6467.787109375,304.16143798828125,0.8530759811401367,0.5462859272956848,0.3858119249343872,293.0892028808594,297.1499938964844,293.1499938964844,0.6303781270980835,-10347.40625,304.1636047363281,0.902437388896942,0.647531270980835,0.6171395182609558,293.1487731933594,297.1499938964844,293.1499938964844,0.0580463409423828,-7685.76171875,304.1549377441406,0.4688329994678497,0.0940387248992919,0.458679735660553,290.2892761230469,291.1499938964844,258.2528381347656,256.9494934082031,279.164306640625,293.1604919433594,290.292236328125,1.0,0.5599277019500732,0.5719069242477417,0.5719069242477417,1.0,1.0,-2.53033447265625,1.0148799419403076,1.5154544115066528,0.4447040259838104,0.0,0.0,1.0,214.15049743652344,190.0,81.25456237792969,-28468.736328125,1908.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,309.2872009277344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671523928642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815114174969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2318420410156,297.1499938964844,293.1499938964844,0.3073332607746124,-5607.94287109375,304.17657470703125,0.7561737895011902,0.3660327792167663,0.3357955515384674,293.1934509277344,297.1499938964844,293.1499938964844,0.2526637315750122,-5064.06591796875,304.1701354980469,0.7206844091415405,0.3127992153167724,0.3033700585365295,293.1054382324219,297.1499938964844,293.1499938964844,0.5042673945426941,-6427.6982421875,304.16412353515625,0.8590497970581055,0.5457711219787598,0.3852279484272003,293.09942626953125,297.1499938964844,293.1499938964844,0.6257041096687317,-10285.873046875,304.1668701171875,0.9093964099884032,0.6469936370849609,0.6163359880447388,293.1534729003906,297.1499938964844,293.1499938964844,0.0565436854958534,-7553.177734375,304.1557922363281,0.4711847603321075,0.0931151360273361,0.4529538154602051,290.356689453125,291.1499938964844,258.283447265625,256.9733581542969,279.1658630371094,293.1685485839844,290.36004638671875,1.0,0.5524475574493408,0.5735751986503601,0.5735751986503601,1.0,1.0,-2.5134589672088623,1.009223699569702,1.5042352676391602,0.442671924829483,0.0,0.0,1.0,205.2078552246093,178.0,91.60635375976562,-28463.021484375,1845.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317138671875,309.4180603027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6711952090263367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811778293922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2318420410156,297.1499938964844,293.1499938964844,0.3073332607746124,-5607.94287109375,304.17657470703125,0.7561737895011902,0.3660327792167663,0.3357955515384674,293.1934509277344,297.1499938964844,293.1499938964844,0.2526637315750122,-5064.06591796875,304.1701354980469,0.7206844091415405,0.3127992153167724,0.3033700585365295,293.1054382324219,297.1499938964844,293.1499938964844,0.5042673945426941,-6427.6982421875,304.16412353515625,0.8590497970581055,0.5457711219787598,0.3852279484272003,293.09942626953125,297.1499938964844,293.1499938964844,0.6257041096687317,-10285.873046875,304.1668701171875,0.9093964099884032,0.6469936370849609,0.6163359880447388,293.1534729003906,297.1499938964844,293.1499938964844,0.0565436854958534,-7553.177734375,304.1557922363281,0.4711847603321075,0.0931151360273361,0.4529538154602051,290.356689453125,291.1499938964844,258.283447265625,256.9733581542969,279.1658630371094,293.1685485839844,290.36004638671875,1.0,0.5524475574493408,0.5735751986503601,0.5735751986503601,1.0,1.0,-2.5134589672088623,1.009223699569702,1.5042352676391602,0.442671924829483,0.0,0.0,1.0,205.2078552246093,178.0,91.60635375976562,-28463.021484375,1845.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317138671875,309.4180603027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6711952090263367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811778293922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.240478515625,297.1499938964844,293.1499938964844,0.3011114299297333,-5517.056640625,304.1780700683594,0.7601650953292847,0.3622021675109863,0.332033097743988,293.20416259765625,297.1499938964844,293.1499938964844,0.2475659996271133,-4981.61474609375,304.1719055175781,0.7242909669876099,0.3095249235630035,0.2999428510665893,293.11395263671875,297.1499938964844,293.1499938964844,0.5000253915786743,-6384.33447265625,304.1664733886719,0.8663628101348877,0.5451723337173462,0.3845526874065399,293.10894775390625,297.1499938964844,293.1499938964844,0.6205980181694031,-10219.001953125,304.16973876953125,0.918298840522766,0.6463454365730286,0.6153832077980042,293.1575622558594,297.1499938964844,293.1499938964844,0.0549850463867187,-7416.5634765625,304.1564636230469,0.4742412567138672,0.0921978428959846,0.447053462266922,290.4278564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.167236328125,293.1762390136719,290.4313049316406,1.0,0.5440727472305298,0.5753669738769531,0.5753669738769531,1.0,1.0,-2.4957761764526367,1.0033085346221924,1.4924676418304443,0.4405340850353241,0.0,0.0,1.0,195.0968475341797,166.0,97.25753784179688,-28445.3515625,1776.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,309.54443359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6704146862030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006803856813348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.240478515625,297.1499938964844,293.1499938964844,0.3011114299297333,-5517.056640625,304.1780700683594,0.7601650953292847,0.3622021675109863,0.332033097743988,293.20416259765625,297.1499938964844,293.1499938964844,0.2475659996271133,-4981.61474609375,304.1719055175781,0.7242909669876099,0.3095249235630035,0.2999428510665893,293.11395263671875,297.1499938964844,293.1499938964844,0.5000253915786743,-6384.33447265625,304.1664733886719,0.8663628101348877,0.5451723337173462,0.3845526874065399,293.10894775390625,297.1499938964844,293.1499938964844,0.6205980181694031,-10219.001953125,304.16973876953125,0.918298840522766,0.6463454365730286,0.6153832077980042,293.1575622558594,297.1499938964844,293.1499938964844,0.0549850463867187,-7416.5634765625,304.1564636230469,0.4742412567138672,0.0921978428959846,0.447053462266922,290.4278564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.167236328125,293.1762390136719,290.4313049316406,1.0,0.5440727472305298,0.5753669738769531,0.5753669738769531,1.0,1.0,-2.4957761764526367,1.0033085346221924,1.4924676418304443,0.4405340850353241,0.0,0.0,1.0,195.0968475341797,166.0,97.25753784179688,-28445.3515625,1776.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,309.54443359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6704146862030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006803856813348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2445068359375,297.1499938964844,293.1499938964844,0.2979766726493835,-5471.15576171875,304.1786499023437,0.7624936699867249,0.3602632284164428,0.3301211297512054,293.2092590332031,297.1499938964844,293.1499938964844,0.2449695616960525,-4939.53173828125,304.1726379394531,0.7263418436050415,0.3078404068946838,0.298174500465393,293.1179504394531,297.1499938964844,293.1499938964844,0.497832715511322,-6361.9833984375,304.1674499511719,0.8704591393470764,0.5448421835899353,0.3841859996318817,293.1134338378906,297.1499938964844,293.1499938964844,0.617949366569519,-10184.4453125,304.17095947265625,0.9233583211898804,0.6459819078445435,0.6148591041564941,293.1593933105469,297.1499938964844,293.1499938964844,0.0541944690048694,-7347.64501953125,304.1567077636719,0.4759425818920135,0.0917385965585708,0.4440557658672333,290.4637451171875,291.1499938964844,258.3344421386719,257.0143127441406,279.1678466796875,293.17999267578125,290.4672241210937,1.0,0.539648711681366,0.5763059258460999,0.5763059258460999,1.0,1.0,-2.486682891845703,1.0002707242965698,1.4864120483398438,0.4394312798976898,0.0,0.0,1.0,189.7751007080078,166.0,98.6048812866211,-28431.765625,1741.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,309.6051940917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6746710538864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006847053882665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2483825683594,297.1499938964844,293.1499938964844,0.2947392761707306,-5423.55859375,304.1793518066406,0.7650254368782043,0.3583084642887115,0.3281911313533783,293.21417236328125,297.1499938964844,293.1499938964844,0.2422710359096527,-4895.6279296875,304.1734313964844,0.7285400032997131,0.3061248064041137,0.2963727712631225,293.1217956542969,297.1499938964844,293.1499938964844,0.4954493641853332,-6337.6015625,304.16864013671875,0.874828040599823,0.5444912910461426,0.3838023841381073,293.1177673339844,297.1499938964844,293.1499938964844,0.6150640249252319,-10146.6513671875,304.1723937988281,0.928752601146698,0.6455921530723572,0.6143070459365845,293.1611328125,297.1499938964844,293.1499938964844,0.0533767640590667,-7276.4189453125,304.156982421875,0.4777297973632812,0.0912776365876197,0.4410324096679687,290.5033569335937,291.1499938964844,258.3526611328125,257.0292053222656,279.1684265136719,293.18365478515625,290.5076599121094,1.0,0.535104513168335,0.5772718787193298,0.5772718787193298,1.0,1.0,-2.477442979812622,0.9971861243247986,1.4802567958831787,0.4383080303668976,0.0,0.0,1.0,184.3405303955078,154.0,106.65266418457033,-28446.3046875,1705.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,309.6971740722656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6745899319648743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006846230244264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.255615234375,297.1499938964844,293.1499938964844,0.28802490234375,-5324.369140625,304.18072509765625,0.7706917524337769,0.3543470501899719,0.3242765367031097,293.2235412597656,297.1499938964844,293.1499938964844,0.2366257011890411,-4803.36328125,304.1750183105469,0.7333768606185913,0.3025953769683838,0.2926681041717529,293.1291198730469,297.1499938964844,293.1499938964844,0.4901979863643646,-6283.79736328125,304.171142578125,0.8843702077865601,0.5437173247337341,0.3829798400402069,293.1260986328125,297.1499938964844,293.1499938964844,0.6086838841438293,-10062.9677734375,304.175537109375,0.9403573870658876,0.6447222232818604,0.6131113171577454,293.1643371582031,297.1499938964844,293.1499938964844,0.0516762286424636,-7128.68603515625,304.157470703125,0.4815346300601959,0.0903473794460296,0.4349109530448913,290.592529296875,291.1499938964844,258.3907470703125,257.0606689453125,279.1695556640625,293.1908569335937,290.596923828125,1.0,0.5257078409194946,0.5792843699455261,0.5792843699455261,1.0,1.0,-2.458510160446167,0.990866482257843,1.4676436185836792,0.4359935224056244,0.0,0.0,1.0,173.23597717285156,142.0,119.19112396240234,-28460.388671875,1632.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,309.8718566894531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6739844083786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840085261501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.255615234375,297.1499938964844,293.1499938964844,0.28802490234375,-5324.369140625,304.18072509765625,0.7706917524337769,0.3543470501899719,0.3242765367031097,293.2235412597656,297.1499938964844,293.1499938964844,0.2366257011890411,-4803.36328125,304.1750183105469,0.7333768606185913,0.3025953769683838,0.2926681041717529,293.1291198730469,297.1499938964844,293.1499938964844,0.4901979863643646,-6283.79736328125,304.171142578125,0.8843702077865601,0.5437173247337341,0.3829798400402069,293.1260986328125,297.1499938964844,293.1499938964844,0.6086838841438293,-10062.9677734375,304.175537109375,0.9403573870658876,0.6447222232818604,0.6131113171577454,293.1643371582031,297.1499938964844,293.1499938964844,0.0516762286424636,-7128.68603515625,304.157470703125,0.4815346300601959,0.0903473794460296,0.4349109530448913,290.592529296875,291.1499938964844,258.3907470703125,257.0606689453125,279.1695556640625,293.1908569335937,290.596923828125,1.0,0.5257078409194946,0.5792843699455261,0.5792843699455261,1.0,1.0,-2.458510160446167,0.990866482257843,1.4676436185836792,0.4359935224056244,0.0,0.0,1.0,173.23597717285156,142.0,119.19112396240234,-28460.388671875,1632.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,309.8718566894531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6739844083786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840085261501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2622375488281,297.1499938964844,293.1499938964844,0.2813192307949066,-5224.921875,304.181640625,0.7771912217140198,0.3503272235393524,0.320300281047821,293.2323608398437,297.1499938964844,293.1499938964844,0.230921521782875,-4709.78173828125,304.1761779785156,0.7388476729393005,0.2989420592784881,0.2888380587100982,293.1359558105469,297.1499938964844,293.1499938964844,0.4848293364048004,-6228.9365234375,304.17303466796875,0.8949983716011047,0.5428614616394043,0.3820928037166595,293.13385009765625,297.1499938964844,293.1499938964844,0.6021350622177124,-9977.404296875,304.17791748046875,0.9527508020401,0.6437492966651917,0.6118078827857971,293.1672058105469,297.1499938964844,293.1499938964844,0.0499622300267219,-6980.84716796875,304.1578369140625,0.48565673828125,0.0894034504890441,0.4286985695362091,290.6815490722656,291.1499938964844,258.4308166503906,257.0941772460937,279.17059326171875,293.1978454589844,290.6859130859375,1.0,0.5159720778465271,0.5813982486724854,0.5813982486724854,1.0,1.0,-2.4390366077423096,0.9843633770942688,1.454673171043396,0.4335908889770508,0.0,0.0,1.0,161.94390869140625,130.0,122.4674072265625,-28453.80859375,1559.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435913085937,310.0311279296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6776931881904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006877724081277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2622375488281,297.1499938964844,293.1499938964844,0.2813192307949066,-5224.921875,304.181640625,0.7771912217140198,0.3503272235393524,0.320300281047821,293.2323608398437,297.1499938964844,293.1499938964844,0.230921521782875,-4709.78173828125,304.1761779785156,0.7388476729393005,0.2989420592784881,0.2888380587100982,293.1359558105469,297.1499938964844,293.1499938964844,0.4848293364048004,-6228.9365234375,304.17303466796875,0.8949983716011047,0.5428614616394043,0.3820928037166595,293.13385009765625,297.1499938964844,293.1499938964844,0.6021350622177124,-9977.404296875,304.17791748046875,0.9527508020401,0.6437492966651917,0.6118078827857971,293.1672058105469,297.1499938964844,293.1499938964844,0.0499622300267219,-6980.84716796875,304.1578369140625,0.48565673828125,0.0894034504890441,0.4286985695362091,290.6815490722656,291.1499938964844,258.4308166503906,257.0941772460937,279.17059326171875,293.1978454589844,290.6859130859375,1.0,0.5159720778465271,0.5813982486724854,0.5813982486724854,1.0,1.0,-2.4390366077423096,0.9843633770942688,1.454673171043396,0.4335908889770508,0.0,0.0,1.0,161.94390869140625,130.0,122.4674072265625,-28453.80859375,1559.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435913085937,310.0311279296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6776931881904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006877724081277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2682800292969,297.1499938964844,293.1499938964844,0.2743939459323883,-5121.47998046875,304.1826477050781,0.7846108675003052,0.3462549149990082,0.3162728548049927,293.2406616210937,297.1499938964844,293.1499938964844,0.2249723225831985,-4611.49951171875,304.1773681640625,0.7450700998306274,0.2951701283454895,0.2848915755748749,293.1423034667969,297.1499938964844,293.1499938964844,0.4789502024650574,-6168.60107421875,304.1751708984375,0.9068742990493774,0.5419270992279053,0.3811496198177337,293.14117431640625,297.1499938964844,293.1499938964844,0.5949429273605347,-9883.0283203125,304.1806335449219,0.9655993580818176,0.6426786184310913,0.6104105114936829,293.1697692871094,297.1499938964844,293.1499938964844,0.0481798909604549,-6827.59912109375,304.158203125,0.4901827275753021,0.0884445756673812,0.4224033057689667,290.78076171875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716003417969,293.20465087890625,290.78594970703125,1.0,0.5059443712234497,0.5836077332496643,0.5836077332496643,1.0,1.0,-2.4190821647644043,0.9776915311813354,1.4413906335830688,0.4311026334762573,0.0,0.0,1.0,150.5511474609375,118.0,136.27200317382812,-28488.251953125,1486.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,310.2411193847656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677220344543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872925441712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2682800292969,297.1499938964844,293.1499938964844,0.2743939459323883,-5121.47998046875,304.1826477050781,0.7846108675003052,0.3462549149990082,0.3162728548049927,293.2406616210937,297.1499938964844,293.1499938964844,0.2249723225831985,-4611.49951171875,304.1773681640625,0.7450700998306274,0.2951701283454895,0.2848915755748749,293.1423034667969,297.1499938964844,293.1499938964844,0.4789502024650574,-6168.60107421875,304.1751708984375,0.9068742990493774,0.5419270992279053,0.3811496198177337,293.14117431640625,297.1499938964844,293.1499938964844,0.5949429273605347,-9883.0283203125,304.1806335449219,0.9655993580818176,0.6426786184310913,0.6104105114936829,293.1697692871094,297.1499938964844,293.1499938964844,0.0481798909604549,-6827.59912109375,304.158203125,0.4901827275753021,0.0884445756673812,0.4224033057689667,290.78076171875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716003417969,293.20465087890625,290.78594970703125,1.0,0.5059443712234497,0.5836077332496643,0.5836077332496643,1.0,1.0,-2.4190821647644043,0.9776915311813354,1.4413906335830688,0.4311026334762573,0.0,0.0,1.0,150.5511474609375,118.0,136.27200317382812,-28488.251953125,1486.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,310.2411193847656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677220344543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872925441712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2738037109375,297.1499938964844,293.1499938964844,0.2674364149570465,-5016.99560546875,304.183349609375,0.793076753616333,0.3421362638473511,0.312199592590332,293.2485046386719,297.1499938964844,293.1499938964844,0.2189359664916992,-4511.236328125,304.17828369140625,0.7522163391113281,0.2912839651107788,0.2808336019515991,293.14825439453125,297.1499938964844,293.1499938964844,0.4728498160839081,-6105.97900390625,304.1769104003906,0.9212162494659424,0.5409132838249207,0.3801487386226654,293.1480407714844,297.1499938964844,293.1499938964844,0.587456226348877,-9784.833984375,304.182861328125,0.9785730838775636,0.6415085792541504,0.6089162826538086,293.172119140625,297.1499938964844,293.1499938964844,0.0463735833764076,-6673.044921875,304.1584777832031,0.4952688217163086,0.0874702557921409,0.4160308241844177,290.8834228515625,291.1499938964844,258.51580810546875,257.1664123535156,279.17254638671875,293.21124267578125,290.8885498046875,1.0,0.4956454038619995,0.5859086513519287,0.5859086513519287,1.0,1.0,-2.398660659790039,0.9708472490310668,1.4278134107589722,0.428522914648056,0.0,0.0,1.0,139.10745239257812,106.0,140.78759765625,-28497.087890625,1413.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488647460937,310.4307861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6761664748191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862230366095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2738037109375,297.1499938964844,293.1499938964844,0.2674364149570465,-5016.99560546875,304.183349609375,0.793076753616333,0.3421362638473511,0.312199592590332,293.2485046386719,297.1499938964844,293.1499938964844,0.2189359664916992,-4511.236328125,304.17828369140625,0.7522163391113281,0.2912839651107788,0.2808336019515991,293.14825439453125,297.1499938964844,293.1499938964844,0.4728498160839081,-6105.97900390625,304.1769104003906,0.9212162494659424,0.5409132838249207,0.3801487386226654,293.1480407714844,297.1499938964844,293.1499938964844,0.587456226348877,-9784.833984375,304.182861328125,0.9785730838775636,0.6415085792541504,0.6089162826538086,293.172119140625,297.1499938964844,293.1499938964844,0.0463735833764076,-6673.044921875,304.1584777832031,0.4952688217163086,0.0874702557921409,0.4160308241844177,290.8834228515625,291.1499938964844,258.51580810546875,257.1664123535156,279.17254638671875,293.21124267578125,290.8885498046875,1.0,0.4956454038619995,0.5859086513519287,0.5859086513519287,1.0,1.0,-2.398660659790039,0.9708472490310668,1.4278134107589722,0.428522914648056,0.0,0.0,1.0,139.10745239257812,106.0,140.78759765625,-28497.087890625,1413.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488647460937,310.4307861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6761664748191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862230366095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2763671875,297.1499938964844,293.1499938964844,0.2640041708946228,-4965.275390625,304.1835327148437,0.7977582812309265,0.3400637507438659,0.310149610042572,293.2522277832031,297.1499938964844,293.1499938964844,0.215933009982109,-4461.1806640625,304.1786193847656,0.756210446357727,0.2893006801605224,0.2787652909755707,293.1510925292969,297.1499938964844,293.1499938964844,0.4698154330253601,-6074.85791015625,304.17755126953125,0.929271399974823,0.5403810143470764,0.379629522562027,293.1512756347656,297.1499938964844,293.1499938964844,0.5837240219116211,-9735.9619140625,304.18365478515625,0.9850124716758728,0.6408917903900146,0.6081374883651733,293.1731872558594,297.1499938964844,293.1499938964844,0.0454747676849365,-6596.46533203125,304.1585693359375,0.4980932176113128,0.0869775339961052,0.4128171503543854,290.93365478515625,291.1499938964844,258.53790283203125,257.1853942871094,279.1729736328125,293.2144470214844,290.9386901855469,1.0,0.4903970062732696,0.587091326713562,0.587091326713562,1.0,1.0,-2.3882932662963867,0.9673650860786438,1.420928120613098,0.4271996021270752,0.0,0.0,1.0,133.37351989746094,106.0,140.2622528076172,-28492.2578125,1377.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353820800781,310.5179138183594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6802485585212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006903658504597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.27880859375,297.1499938964844,293.1499938964844,0.2605246603488922,-4912.6181640625,304.1837463378906,0.8027692437171936,0.3379842638969421,0.3080929815769195,293.255859375,297.1499938964844,293.1499938964844,0.2128775417804718,-4410.03564453125,304.178955078125,0.7605306506156921,0.2872935533523559,0.2766740918159485,293.15380859375,297.1499938964844,293.1499938964844,0.4666562974452972,-6042.33642578125,304.17828369140625,0.9377845525741576,0.5398332476615906,0.3790998756885528,293.1544494628906,297.1499938964844,293.1499938964844,0.5798358917236328,-9684.845703125,304.18463134765625,0.991364598274231,0.6402556896209717,0.6073410511016846,293.1742248535156,297.1499938964844,293.1499938964844,0.0445605888962745,-6518.578125,304.1586608886719,0.5011513829231262,0.0864814817905426,0.4095885455608368,290.9864807128906,291.1499938964844,258.56024169921875,257.20465087890625,279.17340087890625,293.21759033203125,290.9922790527344,1.0,0.4850870072841644,0.5882938504219055,0.5882938504219055,1.0,1.0,-2.377838611602783,0.963848114013672,1.413990497589111,0.4258557558059692,0.0,0.0,1.0,127.6382064819336,94.0,145.9912109375,-28512.4375,1341.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3536071777344,310.633544921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6799775958061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006900908192619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.283203125,297.1499938964844,293.1499938964844,0.2534378468990326,-4804.69580078125,304.184326171875,0.812223494052887,0.3338289558887481,0.3040090799331665,293.2626647949219,297.1499938964844,293.1499938964844,0.2066296488046646,-4304.7919921875,304.1797180175781,0.7689180970191956,0.2832337319850921,0.2724741399288177,293.15887451171875,297.1499938964844,293.1499938964844,0.4599319398403168,-5972.802734375,304.1800537109375,0.953892469406128,0.53870689868927,0.3780414760112762,293.1582336425781,297.1499938964844,293.1499938964844,0.5651721358299255,-9483.6513671875,304.19879150390625,0.9990000128746032,0.6393517255783081,0.5993679761886597,293.1759948730469,297.1499938964844,293.1499938964844,0.0427265986800193,-6362.03076171875,304.1588439941406,0.5072078108787537,0.0855076164007186,0.4033329486846924,291.1029357910156,291.1499938964844,258.6056213378906,257.2439880371094,279.1762390136719,293.2235107421875,291.10968017578125,1.0,0.4739843010902405,0.591000497341156,0.591000497341156,1.0,1.0,-2.349555969238281,0.9536627531051636,1.3958932161331177,0.4218840897083282,0.0,0.0,1.0,117.02899932861328,97.0,161.8057403564453,-28480.830078125,1265.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5742492675781,310.85809326171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6789067387580872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689004024025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.283203125,297.1499938964844,293.1499938964844,0.2534378468990326,-4804.69580078125,304.184326171875,0.812223494052887,0.3338289558887481,0.3040090799331665,293.2626647949219,297.1499938964844,293.1499938964844,0.2066296488046646,-4304.7919921875,304.1797180175781,0.7689180970191956,0.2832337319850921,0.2724741399288177,293.15887451171875,297.1499938964844,293.1499938964844,0.4599319398403168,-5972.802734375,304.1800537109375,0.953892469406128,0.53870689868927,0.3780414760112762,293.1582336425781,297.1499938964844,293.1499938964844,0.5651721358299255,-9483.6513671875,304.19879150390625,0.9990000128746032,0.6393517255783081,0.5993679761886597,293.1759948730469,297.1499938964844,293.1499938964844,0.0427265986800193,-6362.03076171875,304.1588439941406,0.5072078108787537,0.0855076164007186,0.4033329486846924,291.1029357910156,291.1499938964844,258.6056213378906,257.2439880371094,279.1762390136719,293.2235107421875,291.10968017578125,1.0,0.4739843010902405,0.591000497341156,0.591000497341156,1.0,1.0,-2.349555969238281,0.9536627531051636,1.3958932161331177,0.4218840897083282,0.0,0.0,1.0,117.02899932861328,97.0,161.8057403564453,-28480.830078125,1265.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5742492675781,310.85809326171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6789067387580872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689004024025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2875671386719,297.1499938964844,293.1499938964844,0.2462241351604461,-4693.841796875,304.18487548828125,0.8144299983978271,0.3295684456825256,0.3000958859920501,293.26934814453125,297.1499938964844,293.1499938964844,0.20027457177639,-4196.7451171875,304.1803894042969,0.7705568671226501,0.2790236473083496,0.2684075236320495,293.1640625,297.1499938964844,293.1499938964844,0.4526289403438568,-5896.828125,304.1821594238281,0.9602980613708496,0.5374313592910767,0.3770858347415924,293.14532470703125,297.1499938964844,293.1499938964844,0.5443521738052368,-9198.9814453125,304.2164611816406,0.9990000128746032,0.6417413949966431,0.5866920948028564,293.17779541015625,297.1499938964844,293.1499938964844,0.0410169176757335,-6214.6669921875,304.1587219238281,0.5087935924530029,0.0844826698303222,0.398132711648941,291.2384948730469,291.1499938964844,258.6517028808594,257.2841796875,279.1778869628906,293.2274169921875,291.2452392578125,1.0,0.4668119251728058,0.5938962697982788,0.5938962697982788,1.0,1.0,-2.317319631576538,0.9418862462043762,1.375433325767517,0.4167350232601166,0.0,0.0,0.9827303886413574,112.010498046875,100.0,179.0351104736328,-28412.1953125,1208.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968444824219,311.0867004394531,278.1499938964844,0.0,18000.0,315.2300109863281,32850.93359375,36000.0,0.0,0.0,0.6817353963851929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830281376838684,1.8303091526031487,-2.7771637178375382e-05,0.0,0.0006918747676536,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2875671386719,297.1499938964844,293.1499938964844,0.2462241351604461,-4693.841796875,304.18487548828125,0.8144299983978271,0.3295684456825256,0.3000958859920501,293.26934814453125,297.1499938964844,293.1499938964844,0.20027457177639,-4196.7451171875,304.1803894042969,0.7705568671226501,0.2790236473083496,0.2684075236320495,293.1640625,297.1499938964844,293.1499938964844,0.4526289403438568,-5896.828125,304.1821594238281,0.9602980613708496,0.5374313592910767,0.3770858347415924,293.14532470703125,297.1499938964844,293.1499938964844,0.5443521738052368,-9198.9814453125,304.2164611816406,0.9990000128746032,0.6417413949966431,0.5866920948028564,293.17779541015625,297.1499938964844,293.1499938964844,0.0410169176757335,-6214.6669921875,304.1587219238281,0.5087935924530029,0.0844826698303222,0.398132711648941,291.2384948730469,291.1499938964844,258.6517028808594,257.2841796875,279.1778869628906,293.2274169921875,291.2452392578125,1.0,0.4668119251728058,0.5938962697982788,0.5938962697982788,1.0,1.0,-2.317319631576538,0.9418862462043762,1.375433325767517,0.4167350232601166,0.0,0.0,0.9827303886413574,112.010498046875,100.0,179.0351104736328,-28412.1953125,1208.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968444824219,311.0867004394531,278.1499938964844,0.0,18000.0,315.2300109863281,32850.93359375,36000.0,0.0,0.0,0.6817353963851929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830281376838684,1.8303091526031487,-2.7771637178375382e-05,0.0,0.0006918747676536,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2919616699219,297.1499938964844,293.1499938964844,0.2391660213470459,-4584.76513671875,304.1849975585937,0.8134470582008362,0.3251965641975403,0.2961432337760925,293.276123046875,297.1499938964844,293.1499938964844,0.1940018981695175,-4089.45947265625,304.1806945800781,0.7689650654792786,0.2746291756629944,0.2642385959625244,293.1694030761719,297.1499938964844,293.1499938964844,0.4453851580619812,-5821.43505859375,304.1835021972656,0.962557017803192,0.5359947085380554,0.3760668337345123,293.1317443847656,297.1499938964844,293.1499938964844,0.5307804942131042,-9019.212890625,304.21661376953125,0.9990000128746032,0.6446254253387451,0.5811461806297302,293.1798400878906,297.1499938964844,293.1499938964844,0.0393367707729339,-6069.77099609375,304.1586303710937,0.5080738663673401,0.0833621546626091,0.3928733170032501,291.3705749511719,291.1499938964844,258.6982116699219,257.3249816894531,279.1775207519531,293.2319030761719,291.3773193359375,1.0,0.4622335135936737,0.5966418981552124,0.5966418981552124,1.0,1.0,-2.2933542728424072,0.9336024522781372,1.35975182056427,0.4133561551570892,0.0,0.0,0.944528877735138,109.5455322265625,103.0,182.21701049804688,-28428.5078125,1171.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0723876953125,311.3482971191406,278.1499938964844,0.0,18000.0,315.2300109863281,34395.66796875,36000.0,0.0,0.0,0.6801523566246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244163990020752,1.82444441318512,-2.7990818125545047e-05,0.0,0.0006902681780047,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2919616699219,297.1499938964844,293.1499938964844,0.2391660213470459,-4584.76513671875,304.1849975585937,0.8134470582008362,0.3251965641975403,0.2961432337760925,293.276123046875,297.1499938964844,293.1499938964844,0.1940018981695175,-4089.45947265625,304.1806945800781,0.7689650654792786,0.2746291756629944,0.2642385959625244,293.1694030761719,297.1499938964844,293.1499938964844,0.4453851580619812,-5821.43505859375,304.1835021972656,0.962557017803192,0.5359947085380554,0.3760668337345123,293.1317443847656,297.1499938964844,293.1499938964844,0.5307804942131042,-9019.212890625,304.21661376953125,0.9990000128746032,0.6446254253387451,0.5811461806297302,293.1798400878906,297.1499938964844,293.1499938964844,0.0393367707729339,-6069.77099609375,304.1586303710937,0.5080738663673401,0.0833621546626091,0.3928733170032501,291.3705749511719,291.1499938964844,258.6982116699219,257.3249816894531,279.1775207519531,293.2319030761719,291.3773193359375,1.0,0.4622335135936737,0.5966418981552124,0.5966418981552124,1.0,1.0,-2.2933542728424072,0.9336024522781372,1.35975182056427,0.4133561551570892,0.0,0.0,0.944528877735138,109.5455322265625,103.0,182.21701049804688,-28428.5078125,1171.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0723876953125,311.3482971191406,278.1499938964844,0.0,18000.0,315.2300109863281,34395.66796875,36000.0,0.0,0.0,0.6801523566246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244163990020752,1.82444441318512,-2.7990818125545047e-05,0.0,0.0006902681780047,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2959899902344,297.1499938964844,293.1499938964844,0.2327238768339157,-4485.09326171875,304.1840209960937,0.8102781176567078,0.3207786679267883,0.2921937704086303,293.2826538085937,297.1499938964844,293.1499938964844,0.1881787776947021,-3989.6669921875,304.1801147460937,0.765180766582489,0.270108014345169,0.2599972486495971,293.17449951171875,297.1499938964844,293.1499938964844,0.4390318989753723,-5755.84716796875,304.18280029296875,0.9621002674102784,0.5344654321670532,0.3750157952308655,293.1256408691406,297.1499938964844,293.1499938964844,0.5231538414955139,-8923.7099609375,304.20684814453125,0.9990000128746032,0.6463442444801331,0.5803223252296448,293.1820068359375,297.1499938964844,293.1499938964844,0.0377900451421737,-5936.93359375,304.1583251953125,0.5057880282402039,0.0821700021624565,0.3875617384910583,291.4801940917969,291.1499938964844,258.744873046875,257.3661804199219,279.17645263671875,293.2369079589844,291.4832458496094,1.0,0.4594956338405609,0.5992380380630493,0.5992380380630493,1.0,1.0,-2.274878978729248,0.927599847316742,1.347279071807861,0.4110587537288666,0.0,0.0,0.8925714492797852,108.72722625732422,106.0,145.81393432617188,-28348.623046875,1148.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3145751953125,311.5321044921875,278.1499938964844,0.0,18000.0,315.2300109863281,36579.70703125,36000.0,0.0,0.0,0.6778700351715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790677547454834,1.790705323219299,-2.774408130790107e-05,0.0,0.000687951920554,0.0,0.0,658.9219360351562,0.0,0.0,0.0,0.9854612350463868,4.0,0.0,1.0
462840,293.2959899902344,297.1499938964844,293.1499938964844,0.2327238768339157,-4485.09326171875,304.1840209960937,0.8102781176567078,0.3207786679267883,0.2921937704086303,293.2826538085937,297.1499938964844,293.1499938964844,0.1881787776947021,-3989.6669921875,304.1801147460937,0.765180766582489,0.270108014345169,0.2599972486495971,293.17449951171875,297.1499938964844,293.1499938964844,0.4390318989753723,-5755.84716796875,304.18280029296875,0.9621002674102784,0.5344654321670532,0.3750157952308655,293.1256408691406,297.1499938964844,293.1499938964844,0.5231538414955139,-8923.7099609375,304.20684814453125,0.9990000128746032,0.6463442444801331,0.5803223252296448,293.1820068359375,297.1499938964844,293.1499938964844,0.0377900451421737,-5936.93359375,304.1583251953125,0.5057880282402039,0.0821700021624565,0.3875617384910583,291.4801940917969,291.1499938964844,258.744873046875,257.3661804199219,279.17645263671875,293.2369079589844,291.4832458496094,1.0,0.4594956338405609,0.5992380380630493,0.5992380380630493,1.0,1.0,-2.274878978729248,0.927599847316742,1.347279071807861,0.4110587537288666,0.0,0.0,0.8925714492797852,108.72722625732422,106.0,145.81393432617188,-28348.623046875,1148.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3145751953125,311.5321044921875,278.1499938964844,0.0,18000.0,315.2300109863281,36579.70703125,36000.0,0.0,0.0,0.6778700351715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790677547454834,1.790705323219299,-2.774408130790107e-05,0.0,0.000687951920554,0.0,0.0,658.9219360351562,0.0,0.0,0.0,0.9854612350463868,4.0,0.0,1.0
462900,293.2978515625,297.1499938964844,293.1499938964844,0.230348914861679,-4449.02783203125,304.18212890625,0.8080509901046753,0.3185652494430542,0.2902262210845947,293.2857971191406,297.1499938964844,293.1499938964844,0.1859310418367386,-3951.730224609375,304.1787414550781,0.7626886367797852,0.2678108513355255,0.2578547596931457,293.1768493652344,297.1499938964844,293.1499938964844,0.4373579323291778,-5739.71630859375,304.17987060546875,0.9611178040504456,0.5336931347846985,0.3744893372058868,293.1259155273437,297.1499938964844,293.1499938964844,0.5224957466125488,-8920.6923828125,304.1976928710937,0.9990000128746032,0.6465981602668762,0.5812236070632935,293.1831359863281,297.1499938964844,293.1499938964844,0.037205770611763,-5888.35791015625,304.1578674316406,0.5042036175727844,0.0815446525812149,0.3848548531532287,291.4961853027344,291.1499938964844,258.7681884765625,257.3868713378906,279.1758117675781,293.2393493652344,291.49664306640625,1.0,0.4586372375488281,0.600480318069458,0.600480318069458,1.0,1.0,-2.267139196395874,0.9252057671546936,1.3419334888458252,0.4101913571357727,0.0,0.0,0.8677635788917542,108.77201080322266,106.0,92.73505401611328,-28204.33984375,1139.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4455871582031,311.58111572265625,278.1499938964844,0.0,18000.0,314.75,36975.5625,36000.0,0.0,0.0,0.6714613437652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7435815334320068,1.7436083555221558,-2.682284139154945e-05,0.0,0.0006814479129388,0.0,0.0,616.4885864257812,0.0,0.0,0.0,0.9632682800292968,4.0,0.0,1.0
462960,293.2995910644531,297.1499938964844,293.1499938964844,0.2284423261880874,-4420.56591796875,304.17974853515625,0.8054601550102234,0.3163521587848663,0.2882665395736694,293.2888488769531,297.1499938964844,293.1499938964844,0.1840439140796661,-3920.2900390625,304.17694091796875,0.7598958015441895,0.2654925882816314,0.255700021982193,293.17901611328125,297.1499938964844,293.1499938964844,0.4365557730197906,-5733.10595703125,304.1758728027344,0.9597439169883728,0.5329269170761108,0.3739718794822693,293.1283264160156,297.1499938964844,293.1499938964844,0.5236086845397949,-8942.359375,304.1869812011719,0.9990000128746032,0.6464344263076782,0.5828101634979248,293.18426513671875,297.1499938964844,293.1499938964844,0.0367191322147846,-5849.1044921875,304.1573181152344,0.5023880004882812,0.0808985233306884,0.3820968568325043,291.49029541015625,291.1499938964844,258.7914428710937,257.40753173828125,279.1751708984375,293.24169921875,291.4883728027344,1.0,0.4580452740192413,0.6016885638237,0.6016885638237,1.0,1.0,-2.260167121887207,0.9231166839599608,1.337050437927246,0.4094629883766174,0.0,0.0,0.8455393314361572,109.05416107177734,109.0,36.09517288208008,-28016.07421875,1133.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5550842285156,311.5962219238281,278.1499938964844,0.0,18000.0,314.75,37149.5234375,36000.0,0.0,0.0,0.6688670516014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6905925273895264,1.6906182765960691,-2.5757150069694035e-05,0.0,0.0006788150058127,0.0,0.0,570.2454223632812,0.0,0.0,0.0,0.9384183883666992,4.0,0.0,1.0
463020,293.3027648925781,297.1499938964844,293.1499938964844,0.2254310697317123,-4376.4287109375,304.17486572265625,0.7994522452354431,0.3119174540042877,0.2843623757362366,293.294677734375,297.1499938964844,293.1499938964844,0.1808595061302185,-3867.87255859375,304.1732788085937,0.7536281943321228,0.2607903480529785,0.2513497471809387,293.1829528808594,297.1499938964844,293.1499938964844,0.4365263283252716,-5736.548828125,304.1673278808594,0.9560378789901732,0.5313955545425415,0.3729584217071533,293.1389465332031,297.1499938964844,293.1499938964844,0.5295886993408203,-9036.42578125,304.16473388671875,0.9990000128746032,0.6448453664779663,0.5876255631446838,293.1866760253906,297.1499938964844,293.1499938964844,0.0358876921236515,-5784.38037109375,304.1562805175781,0.498203694820404,0.079543150961399,0.3763943314552307,291.4402160644531,291.1499938964844,258.83770751953125,257.44879150390625,279.1739501953125,293.24639892578125,291.4369201660156,1.0,0.4574931263923645,0.6040230393409729,0.6040230393409729,1.0,1.0,-2.24796724319458,0.919622540473938,1.328344702720642,0.4083165526390075,0.0,0.0,0.8099157214164734,110.19112396240234,112.0,-42.61600112915039,-27663.076171875,1124.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8104858398437,311.6474304199219,278.1499938964844,0.0,18000.0,314.75,37121.71484375,36000.0,0.0,0.0,0.6625931859016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5873780250549316,1.5874017477035522,-2.3696331481914967e-05,0.0,0.0006724479026161,0.0,0.0,486.26702880859375,0.0,0.0,0.0,0.8904302716255188,4.0,0.0,1.0
463080,293.3027648925781,297.1499938964844,293.1499938964844,0.2254310697317123,-4376.4287109375,304.17486572265625,0.7994522452354431,0.3119174540042877,0.2843623757362366,293.294677734375,297.1499938964844,293.1499938964844,0.1808595061302185,-3867.87255859375,304.1732788085937,0.7536281943321228,0.2607903480529785,0.2513497471809387,293.1829528808594,297.1499938964844,293.1499938964844,0.4365263283252716,-5736.548828125,304.1673278808594,0.9560378789901732,0.5313955545425415,0.3729584217071533,293.1389465332031,297.1499938964844,293.1499938964844,0.5295886993408203,-9036.42578125,304.16473388671875,0.9990000128746032,0.6448453664779663,0.5876255631446838,293.1866760253906,297.1499938964844,293.1499938964844,0.0358876921236515,-5784.38037109375,304.1562805175781,0.498203694820404,0.079543150961399,0.3763943314552307,291.4402160644531,291.1499938964844,258.83770751953125,257.44879150390625,279.1739501953125,293.24639892578125,291.4369201660156,1.0,0.4574931263923645,0.6040230393409729,0.6040230393409729,1.0,1.0,-2.24796724319458,0.919622540473938,1.328344702720642,0.4083165526390075,0.0,0.0,0.8099157214164734,110.19112396240234,112.0,-42.61600112915039,-27663.076171875,1124.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8104858398437,311.6474304199219,278.1499938964844,0.0,18000.0,314.75,37121.71484375,36000.0,0.0,0.0,0.6625931859016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5873780250549316,1.5874017477035522,-2.3696331481914967e-05,0.0,0.0006724479026161,0.0,0.0,486.26702880859375,0.0,0.0,0.0,0.8904302716255188,4.0,0.0,1.0
