time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463140,293.3056945800781,297.1499938964844,293.1499938964844,0.2226717621088028,-4335.8525390625,304.1712341308594,0.7926875352859497,0.3074527382850647,0.2804550528526306,293.3002624511719,297.1499938964844,293.1499938964844,0.1778062582015991,-3817.40380859375,304.170654296875,0.7467387318611145,0.2559917569160461,0.2469313442707061,293.1866455078125,297.1499938964844,293.1499938964844,0.437086671590805,-5745.3857421875,304.16070556640625,0.9513174295425416,0.5298107266426086,0.3719339966773987,293.156494140625,297.1499938964844,293.1499938964844,0.5383573174476624,-9165.814453125,304.14532470703125,0.9990000128746032,0.6415839195251465,0.5940805673599243,293.1891784667969,297.1499938964844,293.1499938964844,0.0350545644760131,-5719.88720703125,304.15557861328125,0.4934631586074829,0.0781097561120987,0.3704303503036499,291.3788452148437,291.1499938964844,258.8833312988281,257.4897155761719,279.17315673828125,293.2517395019531,291.37548828125,1.0,0.4575573801994324,0.6062961220741272,0.6062961220741272,1.0,1.0,-2.2373247146606445,0.9167378544807434,1.320586919784546,0.4074520766735077,0.0,0.0,0.7834972143173218,111.90850830078124,115.0,-73.16146850585938,-27368.357421875,1119.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.082275390625,311.7236633300781,278.1499938964844,0.0,18000.0,314.2699890136719,36926.00390625,36000.0,0.0,0.0,0.6502869129180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50007426738739,1.5000962018966677,-2.201525421696715e-05,0.0,0.0006599585176445,0.0,0.0,421.9754028320313,0.0,0.0,0.0,0.8502496480941772,4.0,0.0,1.0
463200,293.3056945800781,297.1499938964844,293.1499938964844,0.2226717621088028,-4335.8525390625,304.1712341308594,0.7926875352859497,0.3074527382850647,0.2804550528526306,293.3002624511719,297.1499938964844,293.1499938964844,0.1778062582015991,-3817.40380859375,304.170654296875,0.7467387318611145,0.2559917569160461,0.2469313442707061,293.1866455078125,297.1499938964844,293.1499938964844,0.437086671590805,-5745.3857421875,304.16070556640625,0.9513174295425416,0.5298107266426086,0.3719339966773987,293.156494140625,297.1499938964844,293.1499938964844,0.5383573174476624,-9165.814453125,304.14532470703125,0.9990000128746032,0.6415839195251465,0.5940805673599243,293.1891784667969,297.1499938964844,293.1499938964844,0.0350545644760131,-5719.88720703125,304.15557861328125,0.4934631586074829,0.0781097561120987,0.3704303503036499,291.3788452148437,291.1499938964844,258.8833312988281,257.4897155761719,279.17315673828125,293.2517395019531,291.37548828125,1.0,0.4575573801994324,0.6062961220741272,0.6062961220741272,1.0,1.0,-2.2373247146606445,0.9167378544807434,1.320586919784546,0.4074520766735077,0.0,0.0,0.7834972143173218,111.90850830078124,115.0,-73.16146850585938,-27368.357421875,1119.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.082275390625,311.7236633300781,278.1499938964844,0.0,18000.0,314.2699890136719,36926.00390625,36000.0,0.0,0.0,0.6502869129180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50007426738739,1.5000962018966677,-2.201525421696715e-05,0.0,0.0006599585176445,0.0,0.0,421.9754028320313,0.0,0.0,0.0,0.8502496480941772,4.0,0.0,1.0
463260,293.30841064453125,297.1499938964844,293.1499938964844,0.2200101613998413,-4296.44873046875,304.1686096191406,0.7854164242744446,0.30295529961586,0.2765321135520935,293.3056335449219,297.1499938964844,293.1499938964844,0.1747622340917587,-3766.759033203125,304.1688537597656,0.7394587397575378,0.2510946094989776,0.2424348890781402,293.1903076171875,297.1499938964844,293.1499938964844,0.4379173517227173,-5756.353515625,304.1557922363281,0.9458075761795044,0.5281422734260559,0.3708659708499908,293.1797790527344,297.1499938964844,293.1499938964844,0.5489955544471741,-9317.6015625,304.1292724609375,0.9990000128746032,0.6367061734199524,0.6015545725822449,293.191650390625,297.1499938964844,293.1499938964844,0.0341970510780811,-5653.361328125,304.1551513671875,0.4882821440696716,0.0766167417168617,0.3642474412918091,291.3126525878906,291.1499938964844,258.9281005859375,257.53009033203125,279.1729736328125,293.2589111328125,291.3091735839844,1.0,0.4580346941947937,0.608578622341156,0.608578622341156,1.0,1.0,-2.227478742599488,0.9141757488250732,1.3133028745651243,0.4067636430263519,0.0,0.0,0.7661712169647217,114.05628967285156,118.0,-86.68317413330078,-27087.35546875,1117.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2547302246094,311.7442932128906,278.1499938964844,0.0,18000.0,314.2699890136719,36659.1171875,36000.0,0.0,0.0,0.6409520506858826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434905767440796,1.4349266290664673,-2.079342448269017e-05,0.0,0.0006504848133772,0.0,0.0,377.7808532714844,0.0,0.0,0.0,0.8206194639205933,4.0,0.0,1.0
463320,293.30841064453125,297.1499938964844,293.1499938964844,0.2200101613998413,-4296.44873046875,304.1686096191406,0.7854164242744446,0.30295529961586,0.2765321135520935,293.3056335449219,297.1499938964844,293.1499938964844,0.1747622340917587,-3766.759033203125,304.1688537597656,0.7394587397575378,0.2510946094989776,0.2424348890781402,293.1903076171875,297.1499938964844,293.1499938964844,0.4379173517227173,-5756.353515625,304.1557922363281,0.9458075761795044,0.5281422734260559,0.3708659708499908,293.1797790527344,297.1499938964844,293.1499938964844,0.5489955544471741,-9317.6015625,304.1292724609375,0.9990000128746032,0.6367061734199524,0.6015545725822449,293.191650390625,297.1499938964844,293.1499938964844,0.0341970510780811,-5653.361328125,304.1551513671875,0.4882821440696716,0.0766167417168617,0.3642474412918091,291.3126525878906,291.1499938964844,258.9281005859375,257.53009033203125,279.1729736328125,293.2589111328125,291.3091735839844,1.0,0.4580346941947937,0.608578622341156,0.608578622341156,1.0,1.0,-2.227478742599488,0.9141757488250732,1.3133028745651243,0.4067636430263519,0.0,0.0,0.7661712169647217,114.05628967285156,118.0,-86.68317413330078,-27087.35546875,1117.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2547302246094,311.7442932128906,278.1499938964844,0.0,18000.0,314.2699890136719,36659.1171875,36000.0,0.0,0.0,0.6409520506858826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434905767440796,1.4349266290664673,-2.079342448269017e-05,0.0,0.0006504848133772,0.0,0.0,377.7808532714844,0.0,0.0,0.0,0.8206194639205933,4.0,0.0,1.0
463380,293.31085205078125,297.1499938964844,293.1499938964844,0.2169321179389953,-4249.59033203125,304.1676025390625,0.7760900855064392,0.2984472215175628,0.2726633846759796,293.3106994628906,297.1499938964844,293.1499938964844,0.1713348776102066,-3708.545654296875,304.1683349609375,0.7304379940032959,0.2461265474557876,0.2379350364208221,293.19384765625,297.1499938964844,293.1499938964844,0.4379219710826874,-5757.4033203125,304.1539611816406,0.9372705221176147,0.5264018177986145,0.3697990775108337,293.2007141113281,297.1499938964844,293.1499938964844,0.5499520897865295,-9326.33984375,304.13525390625,0.9942000508308412,0.6316804885864258,0.5999041795730591,293.1938171386719,297.1499938964844,293.1499938964844,0.0332706496119499,-5579.03857421875,304.1549987792969,0.481586754322052,0.075122132897377,0.3583135604858398,291.2703857421875,291.1499938964844,258.9717712402344,257.56964111328125,279.1756591796875,293.2662658691406,291.2689208984375,1.0,0.4582763612270355,0.6112707257270813,0.6112707257270813,1.0,1.0,-2.2070305347442627,0.907034397125244,1.2999961376190186,0.403958797454834,0.0,0.0,0.7534247040748596,117.60302734375,121.0,-59.92769241333008,-26793.287109375,1109.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3812866210937,311.7770690917969,278.1499938964844,0.0,18000.0,314.2699890136719,36474.04296875,36000.0,0.0,0.0,0.6314818859100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905508518218994,1.3905707597732544,-1.9990546206827275e-05,0.0,0.0006408737972378,0.0,0.0,349.65216064453125,0.0,0.0,0.0,0.8004112839698792,4.0,0.0,1.0
463440,293.31085205078125,297.1499938964844,293.1499938964844,0.2169321179389953,-4249.59033203125,304.1676025390625,0.7760900855064392,0.2984472215175628,0.2726633846759796,293.3106994628906,297.1499938964844,293.1499938964844,0.1713348776102066,-3708.545654296875,304.1683349609375,0.7304379940032959,0.2461265474557876,0.2379350364208221,293.19384765625,297.1499938964844,293.1499938964844,0.4379219710826874,-5757.4033203125,304.1539611816406,0.9372705221176147,0.5264018177986145,0.3697990775108337,293.2007141113281,297.1499938964844,293.1499938964844,0.5499520897865295,-9326.33984375,304.13525390625,0.9942000508308412,0.6316804885864258,0.5999041795730591,293.1938171386719,297.1499938964844,293.1499938964844,0.0332706496119499,-5579.03857421875,304.1549987792969,0.481586754322052,0.075122132897377,0.3583135604858398,291.2703857421875,291.1499938964844,258.9717712402344,257.56964111328125,279.1756591796875,293.2662658691406,291.2689208984375,1.0,0.4582763612270355,0.6112707257270813,0.6112707257270813,1.0,1.0,-2.2070305347442627,0.907034397125244,1.2999961376190186,0.403958797454834,0.0,0.0,0.7534247040748596,117.60302734375,121.0,-59.92769241333008,-26793.287109375,1109.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3812866210937,311.7770690917969,278.1499938964844,0.0,18000.0,314.2699890136719,36474.04296875,36000.0,0.0,0.0,0.6314818859100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905508518218994,1.3905707597732544,-1.9990546206827275e-05,0.0,0.0006408737972378,0.0,0.0,349.65216064453125,0.0,0.0,0.0,0.8004112839698792,4.0,0.0,1.0
463500,293.31231689453125,297.1499938964844,293.1499938964844,0.215198278427124,-4222.79833984375,304.16754150390625,0.7714803218841553,0.2961263954639435,0.2706960439682007,293.3134155273437,297.1499938964844,293.1499938964844,0.1694459170103073,-3676.068603515625,304.1684265136719,0.725922703742981,0.2435567528009414,0.23563252389431,293.1957397460937,297.1499938964844,293.1499938964844,0.4375681281089782,-5753.8701171875,304.15386962890625,0.9329631924629213,0.5254737138748169,0.3692339956760406,293.2066955566406,297.1499938964844,293.1499938964844,0.5489535927772522,-9310.1396484375,304.13970947265625,0.9907650351524352,0.6298638582229614,0.5980972051620483,293.19488525390625,297.1499938964844,293.1499938964844,0.0327625460922718,-5537.32470703125,304.1549987792969,0.4780313074588775,0.0743548572063446,0.3553065955638885,291.2584228515625,291.1499938964844,258.9931030273437,257.58905029296875,279.1765441894531,293.2687683105469,291.2570495605469,1.0,0.4582677185535431,0.6126660108566284,0.6126660108566284,1.0,1.0,-2.1954567432403564,0.9028761386871338,1.2925806045532229,0.4022056758403778,0.0,0.0,0.7474034428596497,119.38485717773438,121.0,-47.87529373168945,-26636.478515625,1103.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4325866699219,311.7877197265625,278.1499938964844,0.0,18000.0,313.7900085449219,36442.8984375,36000.0,0.0,0.0,0.6218926310539246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703322410583496,1.3703519105911257,-1.9644528947537765e-05,0.0,0.0006311419419944,0.0,0.0,337.4913024902344,0.0,0.0,0.0,0.7912981510162354,4.0,0.0,1.0
463560,293.3139343261719,297.1499938964844,293.1499938964844,0.2134517580270767,-4195.79248046875,304.16754150390625,0.7670128345489502,0.2937487661838531,0.2686708867549896,293.3163757324219,297.1499938964844,293.1499938964844,0.1675243526697158,-3642.978759765625,304.1685791015625,0.721432089805603,0.2409087717533111,0.2332533597946167,293.1976928710937,297.1499938964844,293.1499938964844,0.4372605085372925,-5750.8642578125,304.1537170410156,0.9288328289985656,0.5245151519775391,0.3686412870883941,293.2110900878906,297.1499938964844,293.1499938964844,0.5482692122459412,-9299.1142578125,304.1427917480469,0.9874830842018129,0.6282827854156494,0.5965921878814697,293.1959533691406,297.1499938964844,293.1499938964844,0.0322506725788116,-5495.275390625,304.155029296875,0.4743175804615021,0.0735767409205436,0.352221667766571,291.2445068359375,291.1499938964844,259.0140686035156,257.6081848144531,279.1772155761719,293.271240234375,291.2425231933594,1.0,0.4582183957099914,0.6140787601470947,0.6140787601470947,1.0,1.0,-2.183941602706909,0.8987382054328918,1.285203456878662,0.400468498468399,0.0,0.0,0.7424588799476624,121.09310150146484,124.0,-45.81396865844727,-26456.529296875,1097.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4389343261719,311.76251220703125,278.1499938964844,0.0,18000.0,313.7900085449219,36398.36328125,36000.0,0.0,0.0,0.6165345311164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351967453956604,1.3519867658615112,-1.9330867871758528e-05,0.0,0.0006257041823118,0.0,0.0,326.6689758300781,0.0,0.0,0.0,0.7831023335456848,4.0,0.0,1.0
463620,293.3171691894531,297.1499938964844,293.1499938964844,0.2098570764064788,-4139.96240234375,304.1676940917969,0.7584593892097473,0.2889439463615417,0.2645321190357208,293.3223876953125,297.1499938964844,293.1499938964844,0.1635216325521469,-3573.6904296875,304.1690673828125,0.7122507691383362,0.2354752123355865,0.2283245027065277,293.20147705078125,297.1499938964844,293.1499938964844,0.4365465342998504,-5743.69921875,304.1537170410156,0.9210163354873656,0.5225390791893005,0.3674032390117645,293.2174072265625,297.1499938964844,293.1499938964844,0.5471477508544922,-9281.5732421875,304.14703369140625,0.981130838394165,0.6254499554634094,0.5940118432044983,293.197998046875,297.1499938964844,293.1499938964844,0.031201384961605,-5408.33203125,304.15509033203125,0.4660485982894897,0.0720004513859748,0.3459134101867676,291.2167663574219,291.1499938964844,259.0547180175781,257.6454467773437,279.1781005859375,293.2757568359375,291.2154541015625,1.0,0.4580329954624176,0.6169381737709045,0.6169381737709045,1.0,1.0,-2.1608872413635254,0.8904190063476562,1.2704683542251587,0.396972119808197,0.0,0.0,0.7355720400810242,124.3666000366211,127.0,-38.08510971069336,-26132.587890625,1085.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42156982421875,311.7093200683594,278.1499938964844,0.0,18000.0,313.7900085449219,36268.83984375,36000.0,0.0,0.0,0.6061341762542725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253706693649292,1.3253895044326782,-1.88691628864035e-05,0.0,0.0006151491543278,0.0,0.0,311.2670593261719,0.0,0.0,0.0,0.7712174654006958,4.0,0.0,1.0
463680,293.3171691894531,297.1499938964844,293.1499938964844,0.2098570764064788,-4139.96240234375,304.1676940917969,0.7584593892097473,0.2889439463615417,0.2645321190357208,293.3223876953125,297.1499938964844,293.1499938964844,0.1635216325521469,-3573.6904296875,304.1690673828125,0.7122507691383362,0.2354752123355865,0.2283245027065277,293.20147705078125,297.1499938964844,293.1499938964844,0.4365465342998504,-5743.69921875,304.1537170410156,0.9210163354873656,0.5225390791893005,0.3674032390117645,293.2174072265625,297.1499938964844,293.1499938964844,0.5471477508544922,-9281.5732421875,304.14703369140625,0.981130838394165,0.6254499554634094,0.5940118432044983,293.197998046875,297.1499938964844,293.1499938964844,0.031201384961605,-5408.33203125,304.15509033203125,0.4660485982894897,0.0720004513859748,0.3459134101867676,291.2167663574219,291.1499938964844,259.0547180175781,257.6454467773437,279.1781005859375,293.2757568359375,291.2154541015625,1.0,0.4580329954624176,0.6169381737709045,0.6169381737709045,1.0,1.0,-2.1608872413635254,0.8904190063476562,1.2704683542251587,0.396972119808197,0.0,0.0,0.7355720400810242,124.3666000366211,127.0,-38.08510971069336,-26132.587890625,1085.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42156982421875,311.7093200683594,278.1499938964844,0.0,18000.0,313.7900085449219,36268.83984375,36000.0,0.0,0.0,0.6061341762542725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253706693649292,1.3253895044326782,-1.88691628864035e-05,0.0,0.0006151491543278,0.0,0.0,311.2670593261719,0.0,0.0,0.0,0.7712174654006958,4.0,0.0,1.0
463740,293.3199157714844,297.1499938964844,293.1499938964844,0.2060852348804474,-4080.928466796875,304.1680908203125,0.7503939270973206,0.2841465771198272,0.2603803277015686,293.3280944824219,297.1499938964844,293.1499938964844,0.1592949628829956,-3499.90478515625,304.16973876953125,0.7025241851806641,0.2299459129571914,0.2232795655727386,293.2051086425781,297.1499938964844,293.1499938964844,0.4354223310947418,-5731.98193359375,304.15435791015625,0.9137421250343324,0.5204942226409912,0.3661119639873504,293.2222595214844,297.1499938964844,293.1499938964844,0.545677661895752,-9259.9404296875,304.15045166015625,0.9748483300209044,0.6227555274963379,0.5916255116462708,293.1998596191406,297.1499938964844,293.1499938964844,0.0301041565835475,-5315.63916015625,304.1552429199219,0.4565737843513489,0.07040636241436,0.3394917845726013,291.1980285644531,291.1499938964844,259.093505859375,257.68121337890625,279.1785888671875,293.27978515625,291.1970520019531,1.0,0.4577747583389282,0.6198226809501648,0.6198226809501648,1.0,1.0,-2.137711524963379,0.8819850087165833,1.2557264566421509,0.3934105336666107,0.0,0.0,0.730475902557373,127.52285766601562,130.0,-28.48751449584961,-25824.294921875,1073.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3655700683594,311.6410522460937,278.1499938964844,0.0,18000.0,313.3099975585937,36192.3046875,36000.0,0.0,0.0,0.5914708375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063966035842896,1.3064152002334597,-1.8548624211689457e-05,0.0,0.000600267725531,0.0,0.0,300.6452941894531,0.0,0.0,0.0,0.7627599835395813,4.0,0.0,1.0
463800,293.3199157714844,297.1499938964844,293.1499938964844,0.2060852348804474,-4080.928466796875,304.1680908203125,0.7503939270973206,0.2841465771198272,0.2603803277015686,293.3280944824219,297.1499938964844,293.1499938964844,0.1592949628829956,-3499.90478515625,304.16973876953125,0.7025241851806641,0.2299459129571914,0.2232795655727386,293.2051086425781,297.1499938964844,293.1499938964844,0.4354223310947418,-5731.98193359375,304.15435791015625,0.9137421250343324,0.5204942226409912,0.3661119639873504,293.2222595214844,297.1499938964844,293.1499938964844,0.545677661895752,-9259.9404296875,304.15045166015625,0.9748483300209044,0.6227555274963379,0.5916255116462708,293.1998596191406,297.1499938964844,293.1499938964844,0.0301041565835475,-5315.63916015625,304.1552429199219,0.4565737843513489,0.07040636241436,0.3394917845726013,291.1980285644531,291.1499938964844,259.093505859375,257.68121337890625,279.1785888671875,293.27978515625,291.1970520019531,1.0,0.4577747583389282,0.6198226809501648,0.6198226809501648,1.0,1.0,-2.137711524963379,0.8819850087165833,1.2557264566421509,0.3934105336666107,0.0,0.0,0.730475902557373,127.52285766601562,130.0,-28.48751449584961,-25824.294921875,1073.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3655700683594,311.6410522460937,278.1499938964844,0.0,18000.0,313.3099975585937,36192.3046875,36000.0,0.0,0.0,0.5914708375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063966035842896,1.3064152002334597,-1.8548624211689457e-05,0.0,0.000600267725531,0.0,0.0,300.6452941894531,0.0,0.0,0.0,0.7627599835395813,4.0,0.0,1.0
463860,293.3222351074219,297.1499938964844,293.1499938964844,0.2024096548557281,-4023.330322265625,304.1681823730469,0.7427483797073364,0.2793762981891632,0.2562465965747833,293.3334045410156,297.1499938964844,293.1499938964844,0.1550787389278412,-3426.01025390625,304.1701965332031,0.6927592754364014,0.2243575602769851,0.218169093132019,293.2085876464844,297.1499938964844,293.1499938964844,0.4343905746936798,-5721.40478515625,304.15460205078125,0.9070274233818054,0.5183956027030945,0.3647780120372772,293.2264099121094,297.1499938964844,293.1499938964844,0.5443429946899414,-9241.021484375,304.1524963378906,0.9685354828834534,0.6200805306434631,0.5892722606658936,293.2015380859375,297.1499938964844,293.1499938964844,0.028804762288928,-5228.28271484375,304.1557006835937,0.447463184595108,0.0687988996505737,0.3329930305480957,291.17498779296875,291.1499938964844,259.130126953125,257.7152099609375,279.1788024902344,293.2833557128906,291.17364501953125,1.0,0.4574746191501617,0.6227164268493652,0.6227164268493652,1.0,1.0,-2.114375114440918,0.8734071850776672,1.240967869758606,0.3897647559642792,0.0,0.0,0.7285748720169067,130.61094665527344,133.0,-31.663610458374023,-25485.1328125,1061.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1997375488281,311.49713134765625,278.1499938964844,0.0,18000.0,313.3099975585937,36091.42578125,36000.0,0.0,0.0,0.5812251567840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953983545303345,1.2954167127609253,-1.8352044207858853e-05,0.0,0.0005898696254007,0.0,0.0,294.45928955078125,0.0,0.0,0.0,0.7579362392425537,4.0,0.0,1.0
463920,293.3222351074219,297.1499938964844,293.1499938964844,0.2024096548557281,-4023.330322265625,304.1681823730469,0.7427483797073364,0.2793762981891632,0.2562465965747833,293.3334045410156,297.1499938964844,293.1499938964844,0.1550787389278412,-3426.01025390625,304.1701965332031,0.6927592754364014,0.2243575602769851,0.218169093132019,293.2085876464844,297.1499938964844,293.1499938964844,0.4343905746936798,-5721.40478515625,304.15460205078125,0.9070274233818054,0.5183956027030945,0.3647780120372772,293.2264099121094,297.1499938964844,293.1499938964844,0.5443429946899414,-9241.021484375,304.1524963378906,0.9685354828834534,0.6200805306434631,0.5892722606658936,293.2015380859375,297.1499938964844,293.1499938964844,0.028804762288928,-5228.28271484375,304.1557006835937,0.447463184595108,0.0687988996505737,0.3329930305480957,291.17498779296875,291.1499938964844,259.130126953125,257.7152099609375,279.1788024902344,293.2833557128906,291.17364501953125,1.0,0.4574746191501617,0.6227164268493652,0.6227164268493652,1.0,1.0,-2.114375114440918,0.8734071850776672,1.240967869758606,0.3897647559642792,0.0,0.0,0.7285748720169067,130.61094665527344,133.0,-31.663610458374023,-25485.1328125,1061.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1997375488281,311.49713134765625,278.1499938964844,0.0,18000.0,313.3099975585937,36091.42578125,36000.0,0.0,0.0,0.5812251567840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953983545303345,1.2954167127609253,-1.8352044207858853e-05,0.0,0.0005898696254007,0.0,0.0,294.45928955078125,0.0,0.0,0.0,0.7579362392425537,4.0,0.0,1.0
463980,293.3240661621094,297.1499938964844,293.1499938964844,0.1986486315727234,-3964.001953125,304.1683959960937,0.7354421019554138,0.2746353447437286,0.2521374523639679,293.3382873535156,297.1499938964844,293.1499938964844,0.1507433503866195,-3349.4306640625,304.1706848144531,0.683076024055481,0.2187202423810959,0.2130086869001388,293.2118530273437,297.1499938964844,293.1499938964844,0.4330707192420959,-5707.63427734375,304.1552734375,0.9009161591529846,0.5162492990493774,0.3634102344512939,293.23016357421875,297.1499938964844,293.1499938964844,0.5426442623138428,-9217.2724609375,304.15447998046875,0.9621661901474,0.617385745048523,0.5869069695472717,293.2030944824219,297.1499938964844,293.1499938964844,0.0277303755283355,-5126.9140625,304.155517578125,0.4388783276081085,0.0671803429722786,0.3264312744140625,291.15789794921875,291.1499938964844,259.1643371582031,257.74725341796875,279.1788635253906,293.2865295410156,291.1570129394531,1.0,0.4571521580219269,0.6256061792373657,0.6256061792373657,1.0,1.0,-2.0908780097961426,0.8646775484085083,1.2262003421783447,0.3860284686088562,0.0,0.0,0.7287420034408569,133.65853881835938,136.0,-24.71863174438477,-25177.90625,1048.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00311279296875,311.35015869140625,278.1499938964844,0.0,18000.0,313.3099975585937,36013.10546875,36000.0,0.0,0.0,0.5720194578170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935025691986084,1.2935209274291992,-1.8304528566659428e-05,0.0,0.0005805270047858,0.0,0.0,293.2406311035156,0.0,0.0,0.0,0.757054328918457,4.0,0.0,1.0
464040,293.3240661621094,297.1499938964844,293.1499938964844,0.1986486315727234,-3964.001953125,304.1683959960937,0.7354421019554138,0.2746353447437286,0.2521374523639679,293.3382873535156,297.1499938964844,293.1499938964844,0.1507433503866195,-3349.4306640625,304.1706848144531,0.683076024055481,0.2187202423810959,0.2130086869001388,293.2118530273437,297.1499938964844,293.1499938964844,0.4330707192420959,-5707.63427734375,304.1552734375,0.9009161591529846,0.5162492990493774,0.3634102344512939,293.23016357421875,297.1499938964844,293.1499938964844,0.5426442623138428,-9217.2724609375,304.15447998046875,0.9621661901474,0.617385745048523,0.5869069695472717,293.2030944824219,297.1499938964844,293.1499938964844,0.0277303755283355,-5126.9140625,304.155517578125,0.4388783276081085,0.0671803429722786,0.3264312744140625,291.15789794921875,291.1499938964844,259.1643371582031,257.74725341796875,279.1788635253906,293.2865295410156,291.1570129394531,1.0,0.4571521580219269,0.6256061792373657,0.6256061792373657,1.0,1.0,-2.0908780097961426,0.8646775484085083,1.2262003421783447,0.3860284686088562,0.0,0.0,0.7287420034408569,133.65853881835938,136.0,-24.71863174438477,-25177.90625,1048.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00311279296875,311.35015869140625,278.1499938964844,0.0,18000.0,313.3099975585937,36013.10546875,36000.0,0.0,0.0,0.5720194578170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935025691986084,1.2935209274291992,-1.8304528566659428e-05,0.0,0.0005805270047858,0.0,0.0,293.2406311035156,0.0,0.0,0.0,0.757054328918457,4.0,0.0,1.0
464100,293.3248596191406,297.1499938964844,293.1499938964844,0.1967391520738601,-3933.741455078125,304.16851806640625,0.7318847179412842,0.272275298833847,0.2500916719436645,293.3406066894531,297.1499938964844,293.1499938964844,0.148535817861557,-3310.211669921875,304.1709289550781,0.6782787442207336,0.2158837020397186,0.2104107588529586,293.2134094238281,297.1499938964844,293.1499938964844,0.4323021471500397,-5699.57080078125,304.1557312011719,0.8979847431182861,0.515156626701355,0.3627124726772308,293.23193359375,297.1499938964844,293.1499938964844,0.5416550040245056,-9203.5498046875,304.1554870605469,0.958958089351654,0.6160234808921814,0.5857111215591431,293.20379638671875,297.1499938964844,293.1499938964844,0.0273040141910314,-5077.4677734375,304.1553039550781,0.4347933828830719,0.0663680806756019,0.3231341540813446,291.1516418457031,291.1499938964844,259.18048095703125,257.762451171875,279.1788330078125,293.2879943847656,291.15087890625,1.0,0.4569862484931946,0.6270462870597839,0.6270462870597839,1.0,1.0,-2.079066753387451,0.8602532744407654,1.218813419342041,0.3841245174407959,0.0,0.0,0.7292707562446594,135.17271423339844,136.0,-20.954221725463867,-25028.384765625,1042.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8966979980469,311.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35988.35546875,35280.0,0.0,0.0,0.5662055015563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294284105300903,1.2943023443222046,-1.8311211533728056e-05,0.0,0.0005746266106143,0.0,0.0,293.5912780761719,0.0,0.0,0.0,0.7473960518836975,4.0,0.0,1.0
464160,293.3255615234375,297.1499938964844,293.1499938964844,0.1950443536043167,-3907.148681640625,304.168212890625,0.7283720970153809,0.2699237167835235,0.2480520009994506,293.3428039550781,297.1499938964844,293.1499938964844,0.1464777886867523,-3273.817626953125,304.1708679199219,0.6735206246376038,0.213036224246025,0.2078015506267547,293.2149353027344,297.1499938964844,293.1499938964844,0.4319672882556915,-5696.423828125,304.1552734375,0.8950977921485901,0.5140560865402222,0.3620067238807678,293.2336120605469,297.1499938964844,293.1499938964844,0.5411951541900635,-9197.638671875,304.1553039550781,0.9557380676269532,0.6146562695503235,0.5845068693161011,293.2044677734375,297.1499938964844,293.1499938964844,0.0268604382872581,-5032.64111328125,304.1551513671875,0.4308488070964813,0.0655537098646164,0.3198266625404358,291.1335144042969,291.1499938964844,259.1958923339844,257.7770690917969,279.17877197265625,293.28936767578125,291.1316833496094,1.0,0.4568186402320862,0.6284810900688171,0.6284810900688171,1.0,1.0,-2.0672171115875244,0.8557900190353394,1.2114272117614746,0.3821965754032135,0.0,0.0,0.7320833206176758,136.68206787109375,139.0,-35.5429801940918,-24827.994140625,1035.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7829284667969,311.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,35326.91015625,35280.0,0.0,0.0,0.5619634389877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2868483066558838,1.2868664264678955,-1.804507883207407e-05,0.0,0.0005703214555978,0.0,0.0,287.9029846191406,0.0,0.0,0.0,0.7525817155838013,4.0,0.0,1.0
464220,293.32672119140625,297.1499938964844,293.1499938964844,0.191151961684227,-3844.977783203125,304.16864013671875,0.7214081883430481,0.2652416527271271,0.2439931780099868,293.3469543457031,297.1499938964844,293.1499938964844,0.1419503092765808,-3192.587646484375,304.1714782714844,0.6641506552696228,0.2073065042495727,0.2025501281023025,293.2178649902344,297.1499938964844,293.1499938964844,0.4301269352436065,-5676.9140625,304.1566162109375,0.8894554376602173,0.5118201971054077,0.3605760335922241,293.2367858886719,297.1499938964844,293.1499938964844,0.5388320684432983,-9164.8876953125,304.1575012207031,0.9492793083190918,0.6118915677070618,0.5820789337158203,293.20574951171875,297.1499938964844,293.1499938964844,0.0257204249501228,-4930.2021484375,304.15533447265625,0.4233739376068115,0.0639182850718498,0.3131787180900574,291.12713623046875,291.1499938964844,259.2245483398437,257.804443359375,279.1785888671875,293.2919311523437,291.126953125,1.0,0.45648193359375,0.6313291788101196,0.6313291788101196,1.0,1.0,-2.043417930603028,0.8467509746551514,1.1966668367385864,0.3782708048820495,0.0,0.0,0.735815167427063,139.68971252441406,142.0,-13.332523345947266,-24563.4921875,1022.7784423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5408020019531,311.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35178.44921875,35280.0,0.0,0.0,0.5543321371078491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984048128128052,1.298422932624817,-1.819292810978368e-05,0.0,0.000562576635275,0.0,0.0,293.6378173828125,0.0,0.0,0.0,0.7573806643486023,4.0,0.0,1.0
464280,293.32672119140625,297.1499938964844,293.1499938964844,0.191151961684227,-3844.977783203125,304.16864013671875,0.7214081883430481,0.2652416527271271,0.2439931780099868,293.3469543457031,297.1499938964844,293.1499938964844,0.1419503092765808,-3192.587646484375,304.1714782714844,0.6641506552696228,0.2073065042495727,0.2025501281023025,293.2178649902344,297.1499938964844,293.1499938964844,0.4301269352436065,-5676.9140625,304.1566162109375,0.8894554376602173,0.5118201971054077,0.3605760335922241,293.2367858886719,297.1499938964844,293.1499938964844,0.5388320684432983,-9164.8876953125,304.1575012207031,0.9492793083190918,0.6118915677070618,0.5820789337158203,293.20574951171875,297.1499938964844,293.1499938964844,0.0257204249501228,-4930.2021484375,304.15533447265625,0.4233739376068115,0.0639182850718498,0.3131787180900574,291.12713623046875,291.1499938964844,259.2245483398437,257.804443359375,279.1785888671875,293.2919311523437,291.126953125,1.0,0.45648193359375,0.6313291788101196,0.6313291788101196,1.0,1.0,-2.043417930603028,0.8467509746551514,1.1966668367385864,0.3782708048820495,0.0,0.0,0.735815167427063,139.68971252441406,142.0,-13.332523345947266,-24563.4921875,1022.7784423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5408020019531,311.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35178.44921875,35280.0,0.0,0.0,0.5543321371078491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984048128128052,1.298422932624817,-1.819292810978368e-05,0.0,0.000562576635275,0.0,0.0,293.6378173828125,0.0,0.0,0.0,0.7573806643486023,4.0,0.0,1.0
464340,293.3276062011719,297.1499938964844,293.1499938964844,0.1872136443853378,-3781.736572265625,304.16900634765625,0.7143567800521851,0.2605868875980377,0.2399569302797317,293.3508605957031,297.1499938964844,293.1499938964844,0.1373507380485534,-3109.429931640625,304.1719665527344,0.6550094485282898,0.2015299350023269,0.1972528398036956,293.2206726074219,297.1499938964844,293.1499938964844,0.4280283749103546,-5654.71484375,304.15789794921875,0.883961021900177,0.509529173374176,0.3591053783893585,293.2398376464844,297.1499938964844,293.1499938964844,0.5361362099647522,-9127.8447265625,304.15948486328125,0.9427949786186218,0.6090717315673828,0.5795975923538208,293.2068786621094,297.1499938964844,293.1499938964844,0.0246016904711723,-4825.29638671875,304.1554260253906,0.4164105951786041,0.0622749775648117,0.3064914345741272,291.1260986328125,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2942810058594,291.1260681152344,1.0,0.4561440050601959,0.6341422200202942,0.6341422200202942,1.0,1.0,-2.0194315910339355,0.8375369906425476,1.1818945407867432,0.3742375373840332,0.0,0.0,0.7391031980514526,142.69219970703125,145.0,-4.204765319824219,-24285.00390625,1009.8915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2943420410156,310.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35171.70703125,34200.0,0.0,0.0,0.5477331876754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085227012634275,1.3085410594940186,-1.8351576727582145e-05,0.0,0.0005558796110562,0.0,0.0,299.0616455078125,0.0,0.0,0.0,0.7468858957290649,4.0,0.0,1.0
464400,293.3276062011719,297.1499938964844,293.1499938964844,0.1872136443853378,-3781.736572265625,304.16900634765625,0.7143567800521851,0.2605868875980377,0.2399569302797317,293.3508605957031,297.1499938964844,293.1499938964844,0.1373507380485534,-3109.429931640625,304.1719665527344,0.6550094485282898,0.2015299350023269,0.1972528398036956,293.2206726074219,297.1499938964844,293.1499938964844,0.4280283749103546,-5654.71484375,304.15789794921875,0.883961021900177,0.509529173374176,0.3591053783893585,293.2398376464844,297.1499938964844,293.1499938964844,0.5361362099647522,-9127.8447265625,304.15948486328125,0.9427949786186218,0.6090717315673828,0.5795975923538208,293.2068786621094,297.1499938964844,293.1499938964844,0.0246016904711723,-4825.29638671875,304.1554260253906,0.4164105951786041,0.0622749775648117,0.3064914345741272,291.1260986328125,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2942810058594,291.1260681152344,1.0,0.4561440050601959,0.6341422200202942,0.6341422200202942,1.0,1.0,-2.0194315910339355,0.8375369906425476,1.1818945407867432,0.3742375373840332,0.0,0.0,0.7391031980514526,142.69219970703125,145.0,-4.204765319824219,-24285.00390625,1009.8915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2943420410156,310.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35171.70703125,34200.0,0.0,0.0,0.5477331876754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085227012634275,1.3085410594940186,-1.8351576727582145e-05,0.0,0.0005558796110562,0.0,0.0,299.0616455078125,0.0,0.0,0.0,0.7468858957290649,4.0,0.0,1.0
464460,293.3274230957031,297.1499938964844,293.1499938964844,0.1836453974246978,-3724.60205078125,304.16864013671875,0.7071792483329773,0.2561217546463012,0.2360305935144424,293.3536071777344,297.1499938964844,293.1499938964844,0.13300122320652,-3030.6044921875,304.17193603515625,0.646329402923584,0.1958758234977722,0.1920032650232315,293.2225036621094,297.1499938964844,293.1499938964844,0.426542729139328,-5639.47607421875,304.1578369140625,0.8788074254989624,0.5073635578155518,0.3576729595661163,293.2418518066406,297.1499938964844,293.1499938964844,0.5341718196868896,-9101.658203125,304.15972900390625,0.9365517497062684,0.60638427734375,0.5771721005439758,293.2070617675781,297.1499938964844,293.1499938964844,0.0236235540360212,-4732.4697265625,304.1552429199219,0.4101970493793487,0.0607943199574947,0.3002087771892547,291.1087646484375,291.1499938964844,259.27301025390625,257.851806640625,279.1774597167969,293.2956237792969,291.10943603515625,1.0,0.4558437466621399,0.6368569731712341,0.6368569731712341,1.0,1.0,-1.996232390403748,0.8285682797431946,1.1676641702651978,0.3702754080295563,0.0,0.0,0.7462829351425171,145.59616088867188,148.0,-8.654231071472168,-23979.08203125,997.5729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0805358886719,310.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,34068.02734375,34200.0,0.0,0.0,0.5417235493659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308176875114441,1.3081949949264526,-1.8096483472618274e-05,0.0,0.0005497805541381,0.0,0.0,295.9146728515625,0.0,0.0,0.0,0.7590983510017395,4.0,0.0,1.0
464520,293.3274230957031,297.1499938964844,293.1499938964844,0.1836453974246978,-3724.60205078125,304.16864013671875,0.7071792483329773,0.2561217546463012,0.2360305935144424,293.3536071777344,297.1499938964844,293.1499938964844,0.13300122320652,-3030.6044921875,304.17193603515625,0.646329402923584,0.1958758234977722,0.1920032650232315,293.2225036621094,297.1499938964844,293.1499938964844,0.426542729139328,-5639.47607421875,304.1578369140625,0.8788074254989624,0.5073635578155518,0.3576729595661163,293.2418518066406,297.1499938964844,293.1499938964844,0.5341718196868896,-9101.658203125,304.15972900390625,0.9365517497062684,0.60638427734375,0.5771721005439758,293.2070617675781,297.1499938964844,293.1499938964844,0.0236235540360212,-4732.4697265625,304.1552429199219,0.4101970493793487,0.0607943199574947,0.3002087771892547,291.1087646484375,291.1499938964844,259.27301025390625,257.851806640625,279.1774597167969,293.2956237792969,291.10943603515625,1.0,0.4558437466621399,0.6368569731712341,0.6368569731712341,1.0,1.0,-1.996232390403748,0.8285682797431946,1.1676641702651978,0.3702754080295563,0.0,0.0,0.7462829351425171,145.59616088867188,148.0,-8.654231071472168,-23979.08203125,997.5729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0805358886719,310.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,34068.02734375,34200.0,0.0,0.0,0.5417235493659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308176875114441,1.3081949949264526,-1.8096483472618274e-05,0.0,0.0005497805541381,0.0,0.0,295.9146728515625,0.0,0.0,0.0,0.7590983510017395,4.0,0.0,1.0
464580,293.32623291015625,297.1499938964844,293.1499938964844,0.1798688173294067,-3663.3203125,304.168701171875,0.7002285718917847,0.2518617212772369,0.2323041707277298,293.3551940917969,297.1499938964844,293.1499938964844,0.1285321116447448,-2948.5498046875,304.17205810546875,0.6382797360420227,0.190399169921875,0.186930164694786,293.2235412597656,297.1499938964844,293.1499938964844,0.4242457747459411,-5615.1591796875,304.1590270996094,0.8741118907928467,0.505318820476532,0.3563411831855774,293.2430114746094,297.1499938964844,293.1499938964844,0.531173825263977,-9060.6845703125,304.16143798828125,0.9307439923286438,0.6038247346878052,0.5748898386955261,293.20611572265625,297.1499938964844,293.1499938964844,0.0227610450237989,-4646.85205078125,304.1549377441406,0.4049581289291382,0.0595406666398048,0.2949859797954559,291.1177673339844,291.1499938964844,259.2945251464844,257.8734741210937,279.1762084960937,293.2958984375,291.1180725097656,1.0,0.4556694030761719,0.639414370059967,0.639414370059967,1.0,1.0,-1.975051760673523,0.8203782439231873,1.1546735763549805,0.3666619658470154,0.0,0.0,0.7498932480812073,148.3533935546875,151.0,4.803373336791992,-23752.0859375,986.8026123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8671569824219,310.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,34074.60546875,34200.0,0.0,0.0,0.5365661978721619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320566177368164,1.320584416389465,-1.829574102885089e-05,0.0,0.0005445465212687,0.0,0.0,302.6647644042969,0.0,0.0,0.0,0.764560341835022,4.0,0.0,1.0
464640,293.32623291015625,297.1499938964844,293.1499938964844,0.1798688173294067,-3663.3203125,304.168701171875,0.7002285718917847,0.2518617212772369,0.2323041707277298,293.3551940917969,297.1499938964844,293.1499938964844,0.1285321116447448,-2948.5498046875,304.17205810546875,0.6382797360420227,0.190399169921875,0.186930164694786,293.2235412597656,297.1499938964844,293.1499938964844,0.4242457747459411,-5615.1591796875,304.1590270996094,0.8741118907928467,0.505318820476532,0.3563411831855774,293.2430114746094,297.1499938964844,293.1499938964844,0.531173825263977,-9060.6845703125,304.16143798828125,0.9307439923286438,0.6038247346878052,0.5748898386955261,293.20611572265625,297.1499938964844,293.1499938964844,0.0227610450237989,-4646.85205078125,304.1549377441406,0.4049581289291382,0.0595406666398048,0.2949859797954559,291.1177673339844,291.1499938964844,259.2945251464844,257.8734741210937,279.1762084960937,293.2958984375,291.1180725097656,1.0,0.4556694030761719,0.639414370059967,0.639414370059967,1.0,1.0,-1.975051760673523,0.8203782439231873,1.1546735763549805,0.3666619658470154,0.0,0.0,0.7498932480812073,148.3533935546875,151.0,4.803373336791992,-23752.0859375,986.8026123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8671569824219,310.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,34074.60546875,34200.0,0.0,0.0,0.5365661978721619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320566177368164,1.320584416389465,-1.829574102885089e-05,0.0,0.0005445465212687,0.0,0.0,302.6647644042969,0.0,0.0,0.0,0.764560341835022,4.0,0.0,1.0
464700,293.32550048828125,297.1499938964844,293.1499938964844,0.178048700094223,-3633.727294921875,304.1686096191406,0.696830689907074,0.2497777938842773,0.2304870337247848,293.355712890625,297.1499938964844,293.1499938964844,0.1263560652732849,-2908.41064453125,304.1719970703125,0.6343926787376404,0.1876954436302185,0.1844324618577957,293.2239074707031,297.1499938964844,293.1499938964844,0.4231497049331665,-5603.63330078125,304.15936279296875,0.8718489408493042,0.5043132305145264,0.3556895554065704,293.243408203125,297.1499938964844,293.1499938964844,0.529732346534729,-9041.150390625,304.1619873046875,0.9279187321662904,0.6025652289390564,0.5737708210945129,293.2054138183594,297.1499938964844,293.1499938964844,0.0223821122199296,-4608.62255859375,304.1547241210937,0.4025208950042724,0.0589645057916641,0.2926372587680816,291.1210021972656,291.1499938964844,259.3047790527344,257.8839416503906,279.17559814453125,293.2958374023437,291.121337890625,1.0,0.4556310176849365,0.6406469941139221,0.6406469941139221,1.0,1.0,-1.9649229049682613,0.8164501190185547,1.148472785949707,0.3649258911609649,0.0,0.0,0.7514975666999817,149.7248077392578,151.0,6.833928108215332,-23639.873046875,981.8659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7651062011719,310.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34083.359375,33120.0,0.0,0.0,0.5342596173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325920581817627,1.325939059257507,-1.83837710210355e-05,0.0,0.0005422055837698,0.0,0.0,305.632568359375,0.0,0.0,0.0,0.7519615888595581,4.0,0.0,1.0
464760,293.3246459960937,297.1499938964844,293.1499938964844,0.1765261888504028,-3609.33642578125,304.1679992675781,0.693468451499939,0.2477189004421234,0.2286928296089172,293.35614013671875,297.1499938964844,293.1499938964844,0.1243917271494865,-2872.41064453125,304.17156982421875,0.6305569410324097,0.1850061118602752,0.1819503456354141,293.2242126464844,297.1499938964844,293.1499938964844,0.4226962924003601,-5599.3935546875,304.1584777832031,0.8696249723434448,0.5033189654350281,0.3550441265106201,293.2437438964844,297.1499938964844,293.1499938964844,0.5290790796279907,-9033.171875,304.16094970703125,0.9251327514648438,0.601320743560791,0.5726627111434937,293.20465087890625,297.1499938964844,293.1499938964844,0.0220740064978599,-4578.5341796875,304.1544189453125,0.4001318216323852,0.0584109686315059,0.290405124425888,291.1070861816406,291.1499938964844,259.314697265625,257.8941955566406,279.1750183105469,293.295654296875,291.1056823730469,1.0,0.4556213915348053,0.6418550610542297,0.6418550610542297,1.0,1.0,-1.9550009965896609,0.8125922083854675,1.1424087285995483,0.3632166981697082,0.0,0.0,0.7556027770042419,151.10157775878906,154.0,-16.1412296295166,-23462.35546875,977.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67938232421875,310.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,33159.80078125,33120.0,0.0,0.0,0.5319744348526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3154072761535645,1.3154252767562866,-1.800628160708584e-05,0.0,0.000539886415936,0.0,0.0,297.38116455078125,0.0,0.0,0.0,0.7599740028381348,4.0,0.0,1.0
464820,293.3235778808594,297.1499938964844,293.1499938964844,0.1744165420532226,-3574.87548828125,304.1679077148437,0.6894792318344116,0.2452766895294189,0.2265683859586715,293.3565368652344,297.1499938964844,293.1499938964844,0.121835671365261,-2824.904541015625,304.1715087890625,0.625981330871582,0.1817923784255981,0.1789873838424682,293.2244873046875,297.1499938964844,293.1499938964844,0.421438068151474,-5586.1181640625,304.158935546875,0.86700439453125,0.5021347403526306,0.3542801737785339,293.2440185546875,297.1499938964844,293.1499938964844,0.5274215936660767,-9010.6513671875,304.1615905761719,0.9218459129333496,0.5998404622077942,0.5713523030281067,293.2037048339844,297.1499938964844,293.1499938964844,0.0216707270592451,-4536.97998046875,304.1542053222656,0.3972734212875366,0.0577705465257167,0.2878479361534118,291.1092834472656,291.1499938964844,259.32623291015625,257.9062194824219,279.1744079589844,293.29541015625,291.1102600097656,1.0,0.455645740032196,0.643276035785675,0.643276035785675,1.0,1.0,-1.9433294534683228,0.8080407977104187,1.1352887153625488,0.3611949384212494,0.0,0.0,0.7588042616844177,152.7641143798828,154.0,0.6767265796661377,-23362.953125,971.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5797424316406,310.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,32993.453125,33120.0,0.0,0.0,0.5294202566146851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253204822540283,1.32533860206604,-1.8127628209185787e-05,0.0,0.0005372942541725,0.0,0.0,302.3404541015625,0.0,0.0,0.0,0.7640619874000549,4.0,0.0,1.0
