time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464880,293.3228454589844,297.1499938964844,293.1499938964844,0.1729665100574493,-3551.05908203125,304.1679382324219,0.6868419051170349,0.2436626851558685,0.2251657247543335,293.3567810058594,297.1499938964844,293.1499938964844,0.1201026067137718,-2792.502197265625,304.1715393066406,0.6229162216186523,0.1796554774045944,0.1770184189081192,293.22467041015625,297.1499938964844,293.1499938964844,0.4204517304897308,-5575.63623046875,304.159423828125,0.8652763962745667,0.5013414621353149,0.3537705242633819,293.24420166015625,297.1499938964844,293.1499938964844,0.5261340141296387,-8993.0498046875,304.1622619628906,0.919680655002594,0.5988500714302063,0.5704792737960815,293.2030334472656,297.1499938964844,293.1499938964844,0.0214035343378782,-4508.853515625,304.154052734375,0.3953418731689453,0.0573552660644054,0.2862026989459991,291.1155700683594,291.1499938964844,259.33367919921875,257.9140930175781,279.1740417480469,293.2951965332031,291.11639404296875,1.0,0.4556809067726135,0.6442097425460815,0.6442097425460815,1.0,1.0,-1.9356443881988523,0.8050351738929749,1.1306092739105225,0.3598562479019165,0.0,0.0,0.7599679231643677,153.88198852539062,157.0,8.116955757141113,-23287.673828125,968.3518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5139465332031,310.328125,278.1499938964844,0.0,18000.0,313.1499938964844,32999.453125,33120.0,0.0,0.0,0.5278434157371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299560546875,1.3299742937088013,-1.820372926886193e-05,0.0,0.000535693950951,0.0,0.0,304.9100952148437,0.0,0.0,0.0,0.7660803198814392,4.0,0.0,1.0
464940,293.3208923339844,297.1499938964844,293.1499938964844,0.1694410145282745,-3493.04638671875,304.1678466796875,0.6803351640701294,0.23967806994915,0.221704751253128,293.3572082519531,297.1499938964844,293.1499938964844,0.1158406510949134,-2712.45068359375,304.17144775390625,0.615026593208313,0.174328401684761,0.1721122711896896,293.22515869140625,297.1499938964844,293.1499938964844,0.4180666506290436,-5550.43310546875,304.1602478027344,0.8610204458236694,0.4993556141853332,0.3524923324584961,293.2446594238281,297.1499938964844,293.1499938964844,0.5230093598365784,-8950.62109375,304.1633605957031,0.9143778085708618,0.5963737368583679,0.5682926774024963,293.20135498046875,297.1499938964844,293.1499938964844,0.0207784343510866,-4442.2158203125,304.1537475585937,0.3902918994426727,0.0563500262796878,0.2822542488574981,291.1282653808594,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.29461669921875,291.1289978027344,1.0,0.4558253586292267,0.6465054750442505,0.6465054750442505,1.0,1.0,-1.9166942834854128,0.7975956201553345,1.1190987825393677,0.356529027223587,0.0,0.0,0.761994481086731,156.70790100097656,160.0,14.720986366271973,-23090.892578125,960.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36187744140625,310.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,33041.56640625,32040.0,0.0,0.0,0.5242222547531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337871551513672,1.3378899097442627,-1.834148679336068e-05,0.0,0.0005320189520716,0.0,0.0,309.4217834472656,0.0,0.0,0.0,0.7546474933624268,4.0,0.0,1.0
465000,293.3208923339844,297.1499938964844,293.1499938964844,0.1694410145282745,-3493.04638671875,304.1678466796875,0.6803351640701294,0.23967806994915,0.221704751253128,293.3572082519531,297.1499938964844,293.1499938964844,0.1158406510949134,-2712.45068359375,304.17144775390625,0.615026593208313,0.174328401684761,0.1721122711896896,293.22515869140625,297.1499938964844,293.1499938964844,0.4180666506290436,-5550.43310546875,304.1602478027344,0.8610204458236694,0.4993556141853332,0.3524923324584961,293.2446594238281,297.1499938964844,293.1499938964844,0.5230093598365784,-8950.62109375,304.1633605957031,0.9143778085708618,0.5963737368583679,0.5682926774024963,293.20135498046875,297.1499938964844,293.1499938964844,0.0207784343510866,-4442.2158203125,304.1537475585937,0.3902918994426727,0.0563500262796878,0.2822542488574981,291.1282653808594,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.29461669921875,291.1289978027344,1.0,0.4558253586292267,0.6465054750442505,0.6465054750442505,1.0,1.0,-1.9166942834854128,0.7975956201553345,1.1190987825393677,0.356529027223587,0.0,0.0,0.761994481086731,156.70790100097656,160.0,14.720986366271973,-23090.892578125,960.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36187744140625,310.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,33041.56640625,32040.0,0.0,0.0,0.5242222547531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337871551513672,1.3378899097442627,-1.834148679336068e-05,0.0,0.0005320189520716,0.0,0.0,309.4217834472656,0.0,0.0,0.0,0.7546474933624268,4.0,0.0,1.0
465060,293.3188171386719,297.1499938964844,293.1499938964844,0.1662958711385727,-3441.502685546875,304.16717529296875,0.6739804148674011,0.2357671111822128,0.218309536576271,293.35748291015625,297.1499938964844,293.1499938964844,0.1118323877453804,-2636.96484375,304.1710205078125,0.6064993143081665,0.1690205335617065,0.1672249585390091,293.2254638671875,297.1499938964844,293.1499938964844,0.4164239168167114,-5533.61572265625,304.15966796875,0.8568787574768066,0.4973883628845215,0.3512231111526489,293.2449035644531,297.1499938964844,293.1499938964844,0.52079838514328,-8921.53515625,304.1627197265625,0.9093032479286194,0.5939250588417053,0.5661248564720154,293.19970703125,297.1499938964844,293.1499938964844,0.0202448032796382,-4385.619140625,304.1534118652344,0.3849200010299682,0.0553836002945899,0.2784934341907501,291.1199951171875,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.2939453125,291.12115478515625,1.0,0.456038236618042,0.6487551331520081,0.6487551331520081,1.0,1.0,-1.898104906082153,0.7902634143829346,1.1078413724899292,0.3532329499721527,0.0,0.0,0.7669317722320557,159.5655059814453,163.0,4.513150691986084,-22850.396484375,952.3885498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25494384765625,310.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,31986.412109375,32040.0,0.0,0.0,0.5206649303436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294956684112549,1.329513669013977,-1.796719698177185e-05,0.0,0.0005284087383188,0.0,0.0,301.8948669433594,0.0,0.0,0.0,0.7632904648780823,4.0,0.0,1.0
465120,293.3188171386719,297.1499938964844,293.1499938964844,0.1662958711385727,-3441.502685546875,304.16717529296875,0.6739804148674011,0.2357671111822128,0.218309536576271,293.35748291015625,297.1499938964844,293.1499938964844,0.1118323877453804,-2636.96484375,304.1710205078125,0.6064993143081665,0.1690205335617065,0.1672249585390091,293.2254638671875,297.1499938964844,293.1499938964844,0.4164239168167114,-5533.61572265625,304.15966796875,0.8568787574768066,0.4973883628845215,0.3512231111526489,293.2449035644531,297.1499938964844,293.1499938964844,0.52079838514328,-8921.53515625,304.1627197265625,0.9093032479286194,0.5939250588417053,0.5661248564720154,293.19970703125,297.1499938964844,293.1499938964844,0.0202448032796382,-4385.619140625,304.1534118652344,0.3849200010299682,0.0553836002945899,0.2784934341907501,291.1199951171875,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.2939453125,291.12115478515625,1.0,0.456038236618042,0.6487551331520081,0.6487551331520081,1.0,1.0,-1.898104906082153,0.7902634143829346,1.1078413724899292,0.3532329499721527,0.0,0.0,0.7669317722320557,159.5655059814453,163.0,4.513150691986084,-22850.396484375,952.3885498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25494384765625,310.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,31986.412109375,32040.0,0.0,0.0,0.5206649303436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294956684112549,1.329513669013977,-1.796719698177185e-05,0.0,0.0005284087383188,0.0,0.0,301.8948669433594,0.0,0.0,0.0,0.7632904648780823,4.0,0.0,1.0
465180,293.31671142578125,297.1499938964844,293.1499938964844,0.1628467291593551,-3384.1181640625,304.16717529296875,0.6677939295768738,0.2319215983152389,0.2149753421545028,293.357666015625,297.1499938964844,293.1499938964844,0.1076201647520065,-2556.49609375,304.1710205078125,0.5975452065467834,0.1637280732393264,0.1623530387878418,293.22576904296875,297.1499938964844,293.1499938964844,0.413847267627716,-5506.2255859375,304.16070556640625,0.8528439998626709,0.4954129755496979,0.3499551117420196,293.2451171875,297.1499938964844,293.1499938964844,0.5174437165260315,-8875.759765625,304.1640319824219,0.9045071601867676,0.591475248336792,0.5639662742614746,293.1981201171875,297.1499938964844,293.1499938964844,0.0196816436946392,-4322.6005859375,304.1531982421875,0.3796309232711792,0.0544494576752185,0.2748876512050628,291.1386108398437,291.1499938964844,259.3847045898437,257.9696655273437,279.1723937988281,293.2931823730469,291.1396484375,1.0,0.45630744099617,0.6509724259376526,0.6509724259376526,1.0,1.0,-1.8798060417175293,0.7830164432525635,1.0967895984649658,0.3499611318111419,0.0,0.0,0.767166018486023,162.45066833496094,166.0,18.72059440612793,-22676.05859375,945.0433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16033935546875,310.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32015.775390625,32040.0,0.0,0.0,0.5173866152763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333328127861023,1.3333461284637451,-1.8035807443084195e-05,0.0,0.0005250816466286,0.0,0.0,304.0886535644531,0.0,0.0,0.0,0.7648895978927612,4.0,0.0,1.0
465240,293.31671142578125,297.1499938964844,293.1499938964844,0.1628467291593551,-3384.1181640625,304.16717529296875,0.6677939295768738,0.2319215983152389,0.2149753421545028,293.357666015625,297.1499938964844,293.1499938964844,0.1076201647520065,-2556.49609375,304.1710205078125,0.5975452065467834,0.1637280732393264,0.1623530387878418,293.22576904296875,297.1499938964844,293.1499938964844,0.413847267627716,-5506.2255859375,304.16070556640625,0.8528439998626709,0.4954129755496979,0.3499551117420196,293.2451171875,297.1499938964844,293.1499938964844,0.5174437165260315,-8875.759765625,304.1640319824219,0.9045071601867676,0.591475248336792,0.5639662742614746,293.1981201171875,297.1499938964844,293.1499938964844,0.0196816436946392,-4322.6005859375,304.1531982421875,0.3796309232711792,0.0544494576752185,0.2748876512050628,291.1386108398437,291.1499938964844,259.3847045898437,257.9696655273437,279.1723937988281,293.2931823730469,291.1396484375,1.0,0.45630744099617,0.6509724259376526,0.6509724259376526,1.0,1.0,-1.8798060417175293,0.7830164432525635,1.0967895984649658,0.3499611318111419,0.0,0.0,0.767166018486023,162.45066833496094,166.0,18.72059440612793,-22676.05859375,945.0433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16033935546875,310.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32015.775390625,32040.0,0.0,0.0,0.5173866152763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333328127861023,1.3333461284637451,-1.8035807443084195e-05,0.0,0.0005250816466286,0.0,0.0,304.0886535644531,0.0,0.0,0.0,0.7648895978927612,4.0,0.0,1.0
465300,293.31561279296875,297.1499938964844,293.1499938964844,0.1611664742231369,-3356.096923828125,304.1671142578125,0.6647695302963257,0.2300241887569427,0.2133306115865707,293.35772705078125,297.1499938964844,293.1499938964844,0.1055450662970542,-2516.632568359375,304.17095947265625,0.5929394364356995,0.1610878854990005,0.1599226146936416,293.2259216308594,297.1499938964844,293.1499938964844,0.4125882387161255,-5492.90087890625,304.1610412597656,0.8508647084236145,0.494424045085907,0.3493190109729767,293.2452087402344,297.1499938964844,293.1499938964844,0.5158033967018127,-8853.49609375,304.1644592285156,0.9022290110588074,0.5902533531188965,0.5628873109817505,293.19732666015625,297.1499938964844,293.1499938964844,0.0194146037101745,-4292.2998046875,304.1531066894531,0.3770257532596588,0.0539929121732711,0.2731346487998962,291.1468200683594,291.1499938964844,259.3925476074219,257.9784545898437,279.1722412109375,293.2928161621094,291.1477966308594,1.0,0.4564596116542816,0.6520722508430481,0.6520722508430481,1.0,1.0,-1.8707481622695925,0.779419481754303,1.0913286209106443,0.3483319282531738,0.0,0.0,0.7665475010871887,163.9017333984375,166.0,20.51648712158203,-22583.5078125,941.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205749511719,310.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32044.884765625,30960.0,0.0,0.0,0.5158054828643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3328814506530762,1.3328994512557983,-1.803515806386713e-05,0.0,0.0005234770360402,0.0,0.0,303.9212646484375,0.0,0.0,0.0,0.7496786117553711,4.0,0.0,1.0
465360,293.3144836425781,297.1499938964844,293.1499938964844,0.1597502529621124,-3332.806640625,304.16656494140625,0.6617951989173889,0.2281448692083358,0.2117010205984115,293.3577575683594,297.1499938964844,293.1499938964844,0.1036408990621566,-2480.227783203125,304.1706237792969,0.5882546901702881,0.1584523916244506,0.1574959903955459,293.2260131835937,297.1499938964844,293.1499938964844,0.4119492173194885,-5486.64501953125,304.1601867675781,0.8489141464233398,0.4934412240982055,0.3486842513084411,293.2452392578125,297.1499938964844,293.1499938964844,0.514926552772522,-8842.4755859375,304.16339111328125,0.8999940156936646,0.5890415906906128,0.5618132948875427,293.1965637207031,297.1499938964844,293.1499938964844,0.0191944632679224,-4268.35595703125,304.1529541015625,0.3744480013847351,0.0535429045557975,0.2714114189147949,291.1380615234375,291.1499938964844,259.40020751953125,257.9871520996094,279.1720886230469,293.2923889160156,291.136962890625,1.0,0.4566222131252289,0.6531668305397034,0.6531668305397034,1.0,1.0,-1.8617562055587769,0.7758432030677795,1.085913062095642,0.3467089235782623,0.0,0.0,0.7680594325065613,165.3562469482422,154.0,-3.377537488937378,-22422.3046875,938.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0982666015625,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,31157.513671875,30960.0,0.0,0.0,0.5141124725341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146111965179443,1.3146287202835083,-1.7540751287015155e-05,0.0,0.0005217588040977,0.0,0.0,291.5537414550781,0.0,0.0,0.0,0.7541178464889526,4.0,0.0,1.0
465420,293.3119506835937,297.1499938964844,293.1499938964844,0.1563216745853424,-3275.231201171875,304.1667785644531,0.6597735285758972,0.2244894355535507,0.2083071172237396,293.3575134277344,297.1499938964844,293.1499938964844,0.0993991941213607,-2397.841796875,304.1708374023437,0.5824577212333679,0.1532357931137085,0.1524570882320404,293.2259826660156,297.1499938964844,293.1499938964844,0.4092638194561004,-5458.01171875,304.16131591796875,0.8497914671897888,0.491522341966629,0.3472789824008941,293.2450561523437,297.1499938964844,293.1499938964844,0.5114938020706177,-8795.509765625,304.16473388671875,0.90095454454422,0.5866676568984985,0.5594888925552368,293.19488525390625,297.1499938964844,293.1499938964844,0.0185668915510177,-4195.404296875,304.15301513671875,0.3725191056728363,0.052704244852066,0.2671133577823639,291.15350341796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1725158691406,293.29132080078125,291.155029296875,1.0,0.4521906971931457,0.6554379463195801,0.6554379463195801,1.0,1.0,-1.841992139816284,0.7678882479667664,1.0741039514541626,0.3430599272251129,0.0,0.0,0.766981840133667,162.62989807128906,142.0,20.24970436096192,-22255.44140625,911.8375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06591796875,310.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,31010.177734375,30960.0,0.0,0.0,0.5107106566429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3136649131774902,1.3136824369430542,-1.749232797010336e-05,0.0,0.0005183063913136,0.0,0.0,290.6485595703125,0.0,0.0,0.0,0.7532342672348022,4.0,0.0,1.0
465480,293.3119506835937,297.1499938964844,293.1499938964844,0.1563216745853424,-3275.231201171875,304.1667785644531,0.6597735285758972,0.2244894355535507,0.2083071172237396,293.3575134277344,297.1499938964844,293.1499938964844,0.0993991941213607,-2397.841796875,304.1708374023437,0.5824577212333679,0.1532357931137085,0.1524570882320404,293.2259826660156,297.1499938964844,293.1499938964844,0.4092638194561004,-5458.01171875,304.16131591796875,0.8497914671897888,0.491522341966629,0.3472789824008941,293.2450561523437,297.1499938964844,293.1499938964844,0.5114938020706177,-8795.509765625,304.16473388671875,0.90095454454422,0.5866676568984985,0.5594888925552368,293.19488525390625,297.1499938964844,293.1499938964844,0.0185668915510177,-4195.404296875,304.15301513671875,0.3725191056728363,0.052704244852066,0.2671133577823639,291.15350341796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1725158691406,293.29132080078125,291.155029296875,1.0,0.4521906971931457,0.6554379463195801,0.6554379463195801,1.0,1.0,-1.841992139816284,0.7678882479667664,1.0741039514541626,0.3430599272251129,0.0,0.0,0.766981840133667,162.62989807128906,142.0,20.24970436096192,-22255.44140625,911.8375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06591796875,310.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,31010.177734375,30960.0,0.0,0.0,0.5107106566429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3136649131774902,1.3136824369430542,-1.749232797010336e-05,0.0,0.0005183063913136,0.0,0.0,290.6485595703125,0.0,0.0,0.0,0.7532342672348022,4.0,0.0,1.0
465540,293.3089294433594,297.1499938964844,293.1499938964844,0.1528503745794296,-3216.5947265625,304.1669616699219,0.6604947447776794,0.2209997326135635,0.204920008778572,293.3567810058594,297.1499938964844,293.1499938964844,0.0951147004961967,-2313.904541015625,304.1710205078125,0.5791386961936951,0.1481251269578933,0.1473661810159683,293.22564697265625,297.1499938964844,293.1499938964844,0.4062866866588592,-5426.24951171875,304.1625061035156,0.854019820690155,0.489668607711792,0.3458094894886017,293.2445678710937,297.1499938964844,293.1499938964844,0.5077078938484192,-8743.69921875,304.1661071777344,0.90574312210083,0.5843530893325806,0.5570722818374634,293.1928405761719,297.1499938964844,293.1499938964844,0.0179195515811443,-4117.8095703125,304.153076171875,0.3730934262275696,0.0519801340997219,0.2626142799854278,291.17547607421875,291.1499938964844,259.4298095703125,258.0211486816406,279.17291259765625,293.2898254394531,291.1767883300781,1.0,0.4451536238193512,0.6577484011650085,0.6577484011650085,1.0,1.0,-1.821743488311768,0.7597070336341858,1.0620365142822266,0.3392667174339294,0.0,0.0,0.7620730400085449,156.20021057128906,130.0,26.884485244750977,-22053.62890625,874.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516662597656,310.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,31087.2890625,29880.0,0.0,0.0,0.5072255730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032307624816897,1.303248167037964,-1.7343956642434932e-05,0.0,0.0005147694610059,0.0,0.0,285.2945556640625,0.0,0.0,0.0,0.7334759831428528,4.0,0.0,1.0
465600,293.3089294433594,297.1499938964844,293.1499938964844,0.1528503745794296,-3216.5947265625,304.1669616699219,0.6604947447776794,0.2209997326135635,0.204920008778572,293.3567810058594,297.1499938964844,293.1499938964844,0.0951147004961967,-2313.904541015625,304.1710205078125,0.5791386961936951,0.1481251269578933,0.1473661810159683,293.22564697265625,297.1499938964844,293.1499938964844,0.4062866866588592,-5426.24951171875,304.1625061035156,0.854019820690155,0.489668607711792,0.3458094894886017,293.2445678710937,297.1499938964844,293.1499938964844,0.5077078938484192,-8743.69921875,304.1661071777344,0.90574312210083,0.5843530893325806,0.5570722818374634,293.1928405761719,297.1499938964844,293.1499938964844,0.0179195515811443,-4117.8095703125,304.153076171875,0.3730934262275696,0.0519801340997219,0.2626142799854278,291.17547607421875,291.1499938964844,259.4298095703125,258.0211486816406,279.17291259765625,293.2898254394531,291.1767883300781,1.0,0.4451536238193512,0.6577484011650085,0.6577484011650085,1.0,1.0,-1.821743488311768,0.7597070336341858,1.0620365142822266,0.3392667174339294,0.0,0.0,0.7620730400085449,156.20021057128906,130.0,26.884485244750977,-22053.62890625,874.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516662597656,310.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,31087.2890625,29880.0,0.0,0.0,0.5072255730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032307624816897,1.303248167037964,-1.7343956642434932e-05,0.0,0.0005147694610059,0.0,0.0,285.2945556640625,0.0,0.0,0.0,0.7334759831428528,4.0,0.0,1.0
465660,293.3055419921875,297.1499938964844,293.1499938964844,0.1497831791639328,-3165.042724609375,304.1664428710937,0.6630995869636536,0.2176622450351715,0.2015932947397232,293.3556213378906,297.1499938964844,293.1499938964844,0.091068185865879,-2234.732666015625,304.1707763671875,0.5774623155593872,0.1431184709072113,0.1422909945249557,293.22491455078125,297.1499938964844,293.1499938964844,0.4041613936424255,-5404.20458984375,304.1619567871094,0.8606245517730713,0.4878973066806793,0.3443328440189361,293.2437438964844,297.1499938964844,293.1499938964844,0.5049718618392944,-8707.3466796875,304.1653747558594,0.9135901927947998,0.5821260809898376,0.5546479821205139,293.1905517578125,297.1499938964844,293.1499938964844,0.0173520632088184,-4049.735107421875,304.15301513671875,0.3755042552947998,0.0513621121644973,0.2582097947597503,291.17218017578125,291.1499938964844,259.44415283203125,258.037841796875,279.173095703125,293.2879638671875,291.173583984375,1.0,0.436470478773117,0.6600706577301025,0.6600706577301025,1.0,1.0,-1.8016819953918457,0.7515909075737,1.050091028213501,0.3354899883270263,0.0,0.0,0.7596194744110107,147.66783142089844,118.0,11.809754371643066,-21794.474609375,830.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835266113281,309.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,30055.7734375,29880.0,0.0,0.0,0.503243625164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2734315395355225,1.2734482288360596,-1.6644418792566285e-05,0.0,0.0005107283359393,0.0,0.0,267.1441955566406,0.0,0.0,0.0,0.7323559522628784,4.0,0.0,1.0
465720,293.3055419921875,297.1499938964844,293.1499938964844,0.1497831791639328,-3165.042724609375,304.1664428710937,0.6630995869636536,0.2176622450351715,0.2015932947397232,293.3556213378906,297.1499938964844,293.1499938964844,0.091068185865879,-2234.732666015625,304.1707763671875,0.5774623155593872,0.1431184709072113,0.1422909945249557,293.22491455078125,297.1499938964844,293.1499938964844,0.4041613936424255,-5404.20458984375,304.1619567871094,0.8606245517730713,0.4878973066806793,0.3443328440189361,293.2437438964844,297.1499938964844,293.1499938964844,0.5049718618392944,-8707.3466796875,304.1653747558594,0.9135901927947998,0.5821260809898376,0.5546479821205139,293.1905517578125,297.1499938964844,293.1499938964844,0.0173520632088184,-4049.735107421875,304.15301513671875,0.3755042552947998,0.0513621121644973,0.2582097947597503,291.17218017578125,291.1499938964844,259.44415283203125,258.037841796875,279.173095703125,293.2879638671875,291.173583984375,1.0,0.436470478773117,0.6600706577301025,0.6600706577301025,1.0,1.0,-1.8016819953918457,0.7515909075737,1.050091028213501,0.3354899883270263,0.0,0.0,0.7596194744110107,147.66783142089844,118.0,11.809754371643066,-21794.474609375,830.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835266113281,309.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,30055.7734375,29880.0,0.0,0.0,0.503243625164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2734315395355225,1.2734482288360596,-1.6644418792566285e-05,0.0,0.0005107283359393,0.0,0.0,267.1441955566406,0.0,0.0,0.0,0.7323559522628784,4.0,0.0,1.0
465780,293.30194091796875,297.1499938964844,293.1499938964844,0.1464892476797104,-3108.913330078125,304.1664428710937,0.6672223210334778,0.2144526988267898,0.1983401775360107,293.35418701171875,297.1499938964844,293.1499938964844,0.0868709608912468,-2152.17919921875,304.1708374023437,0.577022910118103,0.1382040977478027,0.1372566372156143,293.2240600585937,297.1499938964844,293.1499938964844,0.4012108147144317,-5372.728515625,304.1628723144531,0.8692091107368469,0.4861708581447601,0.3428598642349243,293.2427673339844,297.1499938964844,293.1499938964844,0.5012248754501343,-8656.0830078125,304.1664733886719,0.9241126775741576,0.5799466967582703,0.552232563495636,293.1880798339844,297.1499938964844,293.1499938964844,0.0167779400944709,-3977.1513671875,304.1529541015625,0.3794182240962982,0.0508337691426277,0.2539955377578735,291.1933288574219,291.1499938964844,259.4583740234375,258.05450439453125,279.1732177734375,293.285888671875,291.1944885253906,1.0,0.4267216324806213,0.6623964905738831,0.6623964905738831,1.0,1.0,-1.7820016145706177,0.7436250448226929,1.0383765697479248,0.3317757844924927,0.0,0.0,0.7523674368858337,137.90713500976562,106.0,22.80019187927246,-21598.69921875,785.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,310.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,30084.892578125,29880.0,0.0,0.0,0.4990380108356476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562410831451416,1.25625741481781,-1.6386935385526158e-05,0.0,0.0005064601427875,0.0,0.0,258.6213073730469,0.0,0.0,0.0,0.7244420647621155,4.0,0.0,1.0
465840,293.30194091796875,297.1499938964844,293.1499938964844,0.1464892476797104,-3108.913330078125,304.1664428710937,0.6672223210334778,0.2144526988267898,0.1983401775360107,293.35418701171875,297.1499938964844,293.1499938964844,0.0868709608912468,-2152.17919921875,304.1708374023437,0.577022910118103,0.1382040977478027,0.1372566372156143,293.2240600585937,297.1499938964844,293.1499938964844,0.4012108147144317,-5372.728515625,304.1628723144531,0.8692091107368469,0.4861708581447601,0.3428598642349243,293.2427673339844,297.1499938964844,293.1499938964844,0.5012248754501343,-8656.0830078125,304.1664733886719,0.9241126775741576,0.5799466967582703,0.552232563495636,293.1880798339844,297.1499938964844,293.1499938964844,0.0167779400944709,-3977.1513671875,304.1529541015625,0.3794182240962982,0.0508337691426277,0.2539955377578735,291.1933288574219,291.1499938964844,259.4583740234375,258.05450439453125,279.1732177734375,293.285888671875,291.1944885253906,1.0,0.4267216324806213,0.6623964905738831,0.6623964905738831,1.0,1.0,-1.7820016145706177,0.7436250448226929,1.0383765697479248,0.3317757844924927,0.0,0.0,0.7523674368858337,137.90713500976562,106.0,22.80019187927246,-21598.69921875,785.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,310.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,30084.892578125,29880.0,0.0,0.0,0.4990380108356476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562410831451416,1.25625741481781,-1.6386935385526158e-05,0.0,0.0005064601427875,0.0,0.0,258.6213073730469,0.0,0.0,0.0,0.7244420647621155,4.0,0.0,1.0
465900,293.3000793457031,297.1499938964844,293.1499938964844,0.1449083536863327,-3081.9326171875,304.16632080078125,0.6698052883148193,0.2128919661045074,0.1967428177595138,293.3533630371094,297.1499938964844,293.1499938964844,0.0848058834671974,-2111.689697265625,304.1708068847656,0.5772008299827576,0.1357785165309906,0.1347583830356598,293.2236022949219,297.1499938964844,293.1499938964844,0.3998172879219055,-5357.94775390625,304.1630554199219,0.8741936087608337,0.4853218793869018,0.3421240448951721,293.24224853515625,297.1499938964844,293.1499938964844,0.4994510412216186,-8631.9697265625,304.1667175292969,0.9302358031272888,0.5788729190826416,0.5510268211364746,293.18682861328125,297.1499938964844,293.1499938964844,0.0165114346891641,-3942.93115234375,304.15289306640625,0.3818807005882263,0.0505980066955089,0.2519677579402923,291.2014465332031,291.1499938964844,259.4654846191406,258.06280517578125,279.1732482910156,293.2848205566406,291.2024230957031,1.0,0.4215565025806427,0.6635606288909912,0.6635606288909912,1.0,1.0,-1.7723177671432495,0.7397048473358154,1.032612919807434,0.3299453556537628,0.0,0.0,0.7481080293655396,132.73739624023438,106.0,22.21480178833008,-21492.77734375,761.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14654541015625,310.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,30112.439453125,28800.0,0.0,0.0,0.4968327581882477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2452336549758911,1.2452499866485596,-1.622596028028056e-05,0.0,0.000504222116433,0.0,0.0,253.2926483154297,0.0,0.0,0.0,0.7044887542724609,4.0,0.0,1.0
465960,293.2981872558594,297.1499938964844,293.1499938964844,0.143588587641716,-3059.74658203125,304.1657409667969,0.6727274060249329,0.211359292268753,0.1951653659343719,293.3525085449219,297.1499938964844,293.1499938964844,0.082888938486576,-2074.506103515625,304.1705017089844,0.577623724937439,0.1333725750446319,0.1322734504938125,293.2231140136719,297.1499938964844,293.1499938964844,0.3990809917449951,-5350.69873046875,304.1619873046875,0.8796331882476807,0.4844874441623688,0.3413920104503631,293.24169921875,297.1499938964844,293.1499938964844,0.498485118150711,-8619.8076171875,304.1654052734375,0.936846137046814,0.5778164267539978,0.5498278141021729,293.1855773925781,297.1499938964844,293.1499938964844,0.0162885449826717,-3915.3818359375,304.1527709960937,0.3846596181392669,0.0503783971071243,0.249991625547409,291.19140625,291.1499938964844,259.4725952148437,258.0711669921875,279.1732482910156,293.28369140625,291.1897277832031,1.0,0.4162392616271972,0.6647249460220337,0.6647249460220337,1.0,1.0,-1.7627484798431396,0.7358312606811523,1.0269172191619873,0.3281351327896118,0.0,0.0,0.7461748719215393,127.43986511230467,94.0,-5.6762213706970215,-21314.646484375,738.3489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,309.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,29219.279296875,28800.0,0.0,0.0,0.4944228827953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21684992313385,1.2168655395507812,-1.5599607650074176e-05,0.0,0.0005017763469368,0.0,0.0,237.5210876464844,0.0,0.0,0.0,0.704318106174469,4.0,0.0,1.0
466020,293.2944030761719,297.1499938964844,293.1499938964844,0.1406290680170059,-3009.060791015625,304.1654663085937,0.6796342730522156,0.208371877670288,0.1920730620622635,293.35064697265625,297.1499938964844,293.1499938964844,0.0788412541151046,-1995.8150634765625,304.1704406738281,0.5792170763015747,0.1286173164844513,0.1273470818996429,293.2220458984375,297.1499938964844,293.1499938964844,0.3965955376625061,-5324.37060546875,304.1622009277344,0.891930103302002,0.4828494191169739,0.3399480283260345,293.240478515625,297.1499938964844,293.1499938964844,0.4953197836875915,-8576.8193359375,304.1656188964844,0.9512737393379213,0.5757409334182739,0.5474648475646973,293.1830749511719,297.1499938964844,293.1499938964844,0.0158257558941841,-3854.18115234375,304.15240478515625,0.3911117911338806,0.050000000745058,0.2461974024772644,291.1993408203125,291.1499938964844,259.48699951171875,258.08795166015625,279.1732788085937,293.2813720703125,291.2003479003906,1.0,0.4052159786224365,0.6670545935630798,0.6670545935630798,1.0,1.0,-1.7439934015274048,0.7282421588897705,1.0157512426376345,0.3245854079723358,0.0,0.0,0.7394664287567139,116.57283782958984,82.0,11.814933776855469,-21136.583984375,691.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2587585449219,310.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29032.876953125,28800.0,0.0,0.0,0.4893895983695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982159614562988,1.198231220245361,-1.528417669760529e-05,0.0,0.000496668217238,0.0,0.0,228.4989471435547,0.0,0.0,0.0,0.6954969167709351,4.0,0.0,1.0
466080,293.2944030761719,297.1499938964844,293.1499938964844,0.1406290680170059,-3009.060791015625,304.1654663085937,0.6796342730522156,0.208371877670288,0.1920730620622635,293.35064697265625,297.1499938964844,293.1499938964844,0.0788412541151046,-1995.8150634765625,304.1704406738281,0.5792170763015747,0.1286173164844513,0.1273470818996429,293.2220458984375,297.1499938964844,293.1499938964844,0.3965955376625061,-5324.37060546875,304.1622009277344,0.891930103302002,0.4828494191169739,0.3399480283260345,293.240478515625,297.1499938964844,293.1499938964844,0.4953197836875915,-8576.8193359375,304.1656188964844,0.9512737393379213,0.5757409334182739,0.5474648475646973,293.1830749511719,297.1499938964844,293.1499938964844,0.0158257558941841,-3854.18115234375,304.15240478515625,0.3911117911338806,0.050000000745058,0.2461974024772644,291.1993408203125,291.1499938964844,259.48699951171875,258.08795166015625,279.1732788085937,293.2813720703125,291.2003479003906,1.0,0.4052159786224365,0.6670545935630798,0.6670545935630798,1.0,1.0,-1.7439934015274048,0.7282421588897705,1.0157512426376345,0.3245854079723358,0.0,0.0,0.7394664287567139,116.57283782958984,82.0,11.814933776855469,-21136.583984375,691.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2587585449219,310.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29032.876953125,28800.0,0.0,0.0,0.4893895983695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982159614562988,1.198231220245361,-1.528417669760529e-05,0.0,0.000496668217238,0.0,0.0,228.4989471435547,0.0,0.0,0.0,0.6954969167709351,4.0,0.0,1.0
466140,293.2906494140625,297.1499938964844,293.1499938964844,0.137746587395668,-2959.4814453125,304.16510009765625,0.6882166266441345,0.2054751068353653,0.1890504956245422,293.34869384765625,297.1499938964844,293.1499938964844,0.0748023018240928,-1918.0079345703125,304.1703491210937,0.5820058584213257,0.1239300966262817,0.122471883893013,293.2210693359375,297.1499938964844,293.1499938964844,0.3940971493721008,-5297.9267578125,304.1622619628906,0.906488299369812,0.4812235534191131,0.3385030031204223,293.23931884765625,297.1499938964844,293.1499938964844,0.4921402037143707,-8533.68359375,304.1656799316406,0.966995358467102,0.5736801624298096,0.5451034307479858,293.18084716796875,297.1499938964844,293.1499938964844,0.0154950805008411,-3810.90771484375,304.14678955078125,0.39906907081604,0.050000000745058,0.2438006103038787,291.20904541015625,291.1499938964844,259.501708984375,258.10498046875,279.1728515625,293.27911376953125,291.2093200683594,1.0,0.393803209066391,0.6693207025527954,0.6693207025527954,1.0,1.0,-1.7270612716674805,0.7214407920837402,1.0056204795837402,0.3214202523231506,0.0,0.0,0.7308271527290344,105.37625885009766,70.0,10.657742500305176,-20939.193359375,646.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226318359375,310.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,29055.810546875,27720.0,0.0,0.0,0.4841842949390411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744439601898191,1.1744588613510132,-1.4946856936148832e-05,0.0,0.0004913855227641,0.0,0.0,217.9681701660156,0.0,0.0,0.0,0.6699052453041077,4.0,0.0,1.0
466200,293.2906494140625,297.1499938964844,293.1499938964844,0.137746587395668,-2959.4814453125,304.16510009765625,0.6882166266441345,0.2054751068353653,0.1890504956245422,293.34869384765625,297.1499938964844,293.1499938964844,0.0748023018240928,-1918.0079345703125,304.1703491210937,0.5820058584213257,0.1239300966262817,0.122471883893013,293.2210693359375,297.1499938964844,293.1499938964844,0.3940971493721008,-5297.9267578125,304.1622619628906,0.906488299369812,0.4812235534191131,0.3385030031204223,293.23931884765625,297.1499938964844,293.1499938964844,0.4921402037143707,-8533.68359375,304.1656799316406,0.966995358467102,0.5736801624298096,0.5451034307479858,293.18084716796875,297.1499938964844,293.1499938964844,0.0154950805008411,-3810.90771484375,304.14678955078125,0.39906907081604,0.050000000745058,0.2438006103038787,291.20904541015625,291.1499938964844,259.501708984375,258.10498046875,279.1728515625,293.27911376953125,291.2093200683594,1.0,0.393803209066391,0.6693207025527954,0.6693207025527954,1.0,1.0,-1.7270612716674805,0.7214407920837402,1.0056204795837402,0.3214202523231506,0.0,0.0,0.7308271527290344,105.37625885009766,70.0,10.657742500305176,-20939.193359375,646.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226318359375,310.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,29055.810546875,27720.0,0.0,0.0,0.4841842949390411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744439601898191,1.1744588613510132,-1.4946856936148832e-05,0.0,0.0004913855227641,0.0,0.0,217.9681701660156,0.0,0.0,0.0,0.6699052453041077,4.0,0.0,1.0
466260,293.2869567871094,297.1499938964844,293.1499938964844,0.1352986395359039,-2917.76318359375,304.1641845703125,0.698519229888916,0.2026641368865966,0.1861022114753723,293.3466796875,297.1499938964844,293.1499938964844,0.0709692612290382,-1845.442626953125,304.16998291015625,0.5859917402267456,0.1193071827292442,0.1176542714238166,293.2200012207031,297.1499938964844,293.1499938964844,0.3926519751548767,-5283.42041015625,304.1606750488281,0.9249618649482728,0.4796419739723205,0.3370804190635681,293.23809814453125,297.1499938964844,293.1499938964844,0.4902593195438385,-8509.4951171875,304.1636962890625,0.9831150770187378,0.5716691613197327,0.5427767634391785,293.1791381835937,297.1499938964844,293.1499938964844,0.0152707668021321,-3783.117431640625,304.1404724121094,0.4077500700950622,0.050000000745058,0.2417565286159515,291.1883239746094,291.1499938964844,259.5168151855469,258.122314453125,279.1726379394531,293.27685546875,291.1888122558594,1.0,0.3820447027683258,0.6715700030326843,0.6715700030326843,1.0,1.0,-1.7107810974121094,0.7149056792259216,0.9958754181861876,0.3183899223804474,0.0,0.0,0.7273799180984497,94.10356903076172,58.0,-9.10557746887207,-20694.94921875,601.9307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4001159667969,310.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,27942.982421875,27720.0,0.0,0.0,0.4785595238208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139231562614441,1.1392457485198977,-1.4200465557223652e-05,0.0,0.0004856770683545,0.0,0.0,200.35357666015625,0.0,0.0,0.0,0.6663447618484497,4.0,0.0,1.0
466320,293.2869567871094,297.1499938964844,293.1499938964844,0.1352986395359039,-2917.76318359375,304.1641845703125,0.698519229888916,0.2026641368865966,0.1861022114753723,293.3466796875,297.1499938964844,293.1499938964844,0.0709692612290382,-1845.442626953125,304.16998291015625,0.5859917402267456,0.1193071827292442,0.1176542714238166,293.2200012207031,297.1499938964844,293.1499938964844,0.3926519751548767,-5283.42041015625,304.1606750488281,0.9249618649482728,0.4796419739723205,0.3370804190635681,293.23809814453125,297.1499938964844,293.1499938964844,0.4902593195438385,-8509.4951171875,304.1636962890625,0.9831150770187378,0.5716691613197327,0.5427767634391785,293.1791381835937,297.1499938964844,293.1499938964844,0.0152707668021321,-3783.117431640625,304.1404724121094,0.4077500700950622,0.050000000745058,0.2417565286159515,291.1883239746094,291.1499938964844,259.5168151855469,258.122314453125,279.1726379394531,293.27685546875,291.1888122558594,1.0,0.3820447027683258,0.6715700030326843,0.6715700030326843,1.0,1.0,-1.7107810974121094,0.7149056792259216,0.9958754181861876,0.3183899223804474,0.0,0.0,0.7273799180984497,94.10356903076172,58.0,-9.10557746887207,-20694.94921875,601.9307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4001159667969,310.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,27942.982421875,27720.0,0.0,0.0,0.4785595238208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139231562614441,1.1392457485198977,-1.4200465557223652e-05,0.0,0.0004856770683545,0.0,0.0,200.35357666015625,0.0,0.0,0.0,0.6663447618484497,4.0,0.0,1.0
466380,293.2833251953125,297.1499938964844,293.1499938964844,0.1325904577970504,-2870.774169921875,304.1639709472656,0.7107095718383789,0.1999285817146301,0.1832237988710403,293.3446044921875,297.1499938964844,293.1499938964844,0.0669368281960487,-1769.6497802734375,304.1700439453125,0.5913564562797546,0.1147427856922149,0.1128928363323211,293.218994140625,297.1499938964844,293.1499938964844,0.3902855813503265,-5258.21044921875,304.1610412597656,0.9467951059341432,0.4780713021755218,0.3356742858886719,293.2369384765625,297.1499938964844,293.1499938964844,0.4870801568031311,-8466.0087890625,304.1644592285156,0.9987924098968506,0.5696719884872437,0.5403235554695129,293.1777648925781,297.1499938964844,293.1499938964844,0.0150042111054062,-3746.911865234375,304.134033203125,0.4180638492107391,0.050000000745058,0.2397137880325317,291.1965637207031,291.1499938964844,259.53253173828125,258.1400451660156,279.1727905273437,293.27471923828125,291.19683837890625,1.0,0.3699249029159546,0.6738519668579102,0.6738519668579102,1.0,1.0,-1.694490909576416,0.7083536982536316,0.9861372709274292,0.3153543174266815,0.0,0.0,0.7205612063407898,82.85478210449219,46.0,3.84917664527893,-20518.236328125,558.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4496154785156,310.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,27920.173828125,27720.0,0.0,0.0,0.4729566276073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214250326156616,1.121438980102539,-1.3950862921774387e-05,0.0,0.0004799908492714,0.0,0.0,193.04481506347656,0.0,0.0,0.0,0.6583032608032227,4.0,0.0,1.0
466440,293.2833251953125,297.1499938964844,293.1499938964844,0.1325904577970504,-2870.774169921875,304.1639709472656,0.7107095718383789,0.1999285817146301,0.1832237988710403,293.3446044921875,297.1499938964844,293.1499938964844,0.0669368281960487,-1769.6497802734375,304.1700439453125,0.5913564562797546,0.1147427856922149,0.1128928363323211,293.218994140625,297.1499938964844,293.1499938964844,0.3902855813503265,-5258.21044921875,304.1610412597656,0.9467951059341432,0.4780713021755218,0.3356742858886719,293.2369384765625,297.1499938964844,293.1499938964844,0.4870801568031311,-8466.0087890625,304.1644592285156,0.9987924098968506,0.5696719884872437,0.5403235554695129,293.1777648925781,297.1499938964844,293.1499938964844,0.0150042111054062,-3746.911865234375,304.134033203125,0.4180638492107391,0.050000000745058,0.2397137880325317,291.1965637207031,291.1499938964844,259.53253173828125,258.1400451660156,279.1727905273437,293.27471923828125,291.19683837890625,1.0,0.3699249029159546,0.6738519668579102,0.6738519668579102,1.0,1.0,-1.694490909576416,0.7083536982536316,0.9861372709274292,0.3153543174266815,0.0,0.0,0.7205612063407898,82.85478210449219,46.0,3.84917664527893,-20518.236328125,558.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4496154785156,310.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,27920.173828125,27720.0,0.0,0.0,0.4729566276073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214250326156616,1.121438980102539,-1.3950862921774387e-05,0.0,0.0004799908492714,0.0,0.0,193.04481506347656,0.0,0.0,0.0,0.6583032608032227,4.0,0.0,1.0
466500,293.2814025878906,297.1499938964844,293.1499938964844,0.1312631070613861,-2847.585205078125,304.1638488769531,0.7153392434120178,0.198616549372673,0.1818723976612091,293.3433837890625,297.1499938964844,293.1499938964844,0.0649413093924522,-1732.500244140625,304.1700134277344,0.5928100347518921,0.1125149130821228,0.1106002107262611,293.2183837890625,297.1499938964844,293.1499938964844,0.389005184173584,-5244.45361328125,304.161376953125,0.9554997682571412,0.477315217256546,0.3350209891796112,293.2319030761719,297.1499938964844,293.1499938964844,0.4750825464725494,-8290.77734375,304.1838684082031,0.9990000128746032,0.5695455074310303,0.5286830067634583,293.177001953125,297.1499938964844,293.1499938964844,0.0148948030546307,-3731.446044921875,304.1311950683594,0.4227228462696075,0.050000000745058,0.2389404624700546,291.2045288085937,291.1499938964844,259.5406188964844,258.14910888671875,279.1778259277344,293.2728881835937,291.20721435546875,1.0,0.3633427023887634,0.6756126880645752,0.6756126880645752,1.0,1.0,-1.6744585037231443,0.6998247504234314,0.9746337532997132,0.3112652897834778,0.0,0.0,0.7162185907363892,78.31300354003906,46.0,21.0372314453125,-20336.408203125,532.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4732666015625,310.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,27934.62890625,26640.0,0.0,0.0,0.4700991511344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114295721054075,1.1114434003829956,-1.3818604202242568e-05,0.0,0.000477090885397,0.0,0.0,189.0905914306641,0.0,0.0,0.0,0.638851523399353,4.0,0.0,1.0
466560,293.27960205078125,297.1499938964844,293.1499938964844,0.1299879103899002,-2825.309814453125,304.16363525390625,0.720028817653656,0.1973085850477218,0.1805482655763626,293.3422241210937,297.1499938964844,293.1499938964844,0.0629733949899673,-1696.1893310546875,304.1699523925781,0.5944087505340576,0.1102964356541633,0.1083401069045066,293.2178955078125,297.1499938964844,293.1499938964844,0.3878015875816345,-5231.6220703125,304.1614685058594,0.964146614074707,0.4765442907810211,0.3343762457370758,293.2171325683594,297.1499938964844,293.1499938964844,0.4600531756877899,-8073.02001953125,304.2049865722656,0.9990000128746032,0.5714032053947449,0.5142302513122559,293.1762084960937,297.1499938964844,293.1499938964844,0.0147916795685887,-3716.9345703125,304.1285400390625,0.4278038144111633,0.050000000745058,0.2381870299577713,291.212158203125,291.1499938964844,259.5489196777344,258.1583251953125,279.1824035644531,293.2694091796875,291.213134765625,1.0,0.3563750982284546,0.677579939365387,0.677579939365387,1.0,1.0,-1.6511415243148804,0.6899296045303345,0.9612119793891908,0.3062730729579925,0.0,0.0,0.7111677527427673,73.80924224853516,49.0,17.972946166992188,-20041.474609375,505.0805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525390625,310.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27111.6015625,26640.0,0.0,0.0,0.4668841958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807650089263916,1.0807782411575315,-1.3224267604527997e-05,0.0,0.0004738281131722,0.0,0.0,175.4117431640625,0.0,0.0,0.0,0.6375672817230225,4.0,0.0,1.0
