time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466620,293.2764587402344,297.1499938964844,293.1499938964844,0.1273098587989807,-2778.0,304.1635437011719,0.7253455519676208,0.1946597546339035,0.1779896765947342,293.3402404785156,297.1499938964844,293.1499938964844,0.0589606463909149,-1622.7703857421875,304.16998291015625,0.5935486555099487,0.1058295667171478,0.1039208695292472,293.2174987792969,297.1499938964844,293.1499938964844,0.3847766816616058,-5198.822265625,304.16265869140625,0.9749152064323424,0.4749103784561157,0.3331166207790375,293.17303466796875,297.1499938964844,293.1499938964844,0.438270092010498,-7763.06884765625,304.2221984863281,0.9990000128746032,0.578624963760376,0.4951360523700714,293.1750183105469,297.1499938964844,293.1499938964844,0.0146166812628507,-3690.54150390625,304.1227111816406,0.435235321521759,0.050000000745058,0.2372239977121353,291.2455139160156,291.1499938964844,259.5661315917969,258.1771850585937,279.1851806640625,293.2641906738281,291.2471923828125,1.0,0.3472530543804168,0.6812634468078613,0.6812634468078613,1.0,1.0,-1.6171596050262451,0.6758230328559875,0.9413365721702576,0.2991818487644195,0.0,0.0,0.6962248086929321,67.976806640625,52.0,36.17533493041992,-19683.33984375,468.4260864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66650390625,310.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27066.365234375,26640.0,0.0,0.0,0.4596962332725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434914827346802,1.043504238128662,-1.273322595807258e-05,0.0,0.0004665332380682,0.0,0.0,161.71600341796875,0.0,0.0,0.0,0.6209700107574463,4.0,0.0,1.0
466680,293.2764587402344,297.1499938964844,293.1499938964844,0.1273098587989807,-2778.0,304.1635437011719,0.7253455519676208,0.1946597546339035,0.1779896765947342,293.3402404785156,297.1499938964844,293.1499938964844,0.0589606463909149,-1622.7703857421875,304.16998291015625,0.5935486555099487,0.1058295667171478,0.1039208695292472,293.2174987792969,297.1499938964844,293.1499938964844,0.3847766816616058,-5198.822265625,304.16265869140625,0.9749152064323424,0.4749103784561157,0.3331166207790375,293.17303466796875,297.1499938964844,293.1499938964844,0.438270092010498,-7763.06884765625,304.2221984863281,0.9990000128746032,0.578624963760376,0.4951360523700714,293.1750183105469,297.1499938964844,293.1499938964844,0.0146166812628507,-3690.54150390625,304.1227111816406,0.435235321521759,0.050000000745058,0.2372239977121353,291.2455139160156,291.1499938964844,259.5661315917969,258.1771850585937,279.1851806640625,293.2641906738281,291.2471923828125,1.0,0.3472530543804168,0.6812634468078613,0.6812634468078613,1.0,1.0,-1.6171596050262451,0.6758230328559875,0.9413365721702576,0.2991818487644195,0.0,0.0,0.6962248086929321,67.976806640625,52.0,36.17533493041992,-19683.33984375,468.4260864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66650390625,310.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27066.365234375,26640.0,0.0,0.0,0.4596962332725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434914827346802,1.043504238128662,-1.273322595807258e-05,0.0,0.0004665332380682,0.0,0.0,161.71600341796875,0.0,0.0,0.0,0.6209700107574463,4.0,0.0,1.0
466740,293.27362060546875,297.1499938964844,293.1499938964844,0.1249915733933448,-2737.29150390625,304.1628723144531,0.7274454832077026,0.1920333206653595,0.1755140721797943,293.33837890625,297.1499938964844,293.1499938964844,0.0551208518445491,-1553.9881591796875,304.1697082519531,0.5891825556755066,0.1013840734958648,0.0995883122086525,293.2173767089844,297.1499938964844,293.1499938964844,0.3825621008872986,-5175.42138671875,304.162109375,0.9807357788085938,0.4732216000556946,0.3318658173084259,293.13055419921875,297.1499938964844,293.1499938964844,0.4248357713222503,-7577.1982421875,304.2201538085937,0.9990000128746032,0.5866714119911194,0.4837038218975067,293.173828125,297.1499938964844,293.1499938964844,0.0145257674157619,-3677.657470703125,304.1170654296875,0.4401113986968994,0.050000000745058,0.2366649806499481,291.25555419921875,291.1499938964844,259.5843505859375,258.19677734375,279.1859436035156,293.2660827636719,291.2553405761719,1.0,0.3412310779094696,0.6849066615104675,0.6849066615104675,1.0,1.0,-1.5930829048156738,0.6661522388458252,0.9269307255744934,0.294517457485199,0.0,0.0,0.6812067627906799,64.51451873779297,70.0,14.777999877929688,-19365.0703125,445.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8172302246094,310.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,27069.44140625,25560.0,0.0,0.0,0.4518184959888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010169744491575,1.0010292530059814,-1.220659032696858e-05,0.0,0.0004585383285302,0.0,0.0,147.19700622558594,0.0,0.0,0.0,0.5877630114555359,4.0,0.0,1.0
466800,293.27362060546875,297.1499938964844,293.1499938964844,0.1249915733933448,-2737.29150390625,304.1628723144531,0.7274454832077026,0.1920333206653595,0.1755140721797943,293.33837890625,297.1499938964844,293.1499938964844,0.0551208518445491,-1553.9881591796875,304.1697082519531,0.5891825556755066,0.1013840734958648,0.0995883122086525,293.2173767089844,297.1499938964844,293.1499938964844,0.3825621008872986,-5175.42138671875,304.162109375,0.9807357788085938,0.4732216000556946,0.3318658173084259,293.13055419921875,297.1499938964844,293.1499938964844,0.4248357713222503,-7577.1982421875,304.2201538085937,0.9990000128746032,0.5866714119911194,0.4837038218975067,293.173828125,297.1499938964844,293.1499938964844,0.0145257674157619,-3677.657470703125,304.1170654296875,0.4401113986968994,0.050000000745058,0.2366649806499481,291.25555419921875,291.1499938964844,259.5843505859375,258.19677734375,279.1859436035156,293.2660827636719,291.2553405761719,1.0,0.3412310779094696,0.6849066615104675,0.6849066615104675,1.0,1.0,-1.5930829048156738,0.6661522388458252,0.9269307255744934,0.294517457485199,0.0,0.0,0.6812067627906799,64.51451873779297,70.0,14.777999877929688,-19365.0703125,445.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8172302246094,310.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,27069.44140625,25560.0,0.0,0.0,0.4518184959888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010169744491575,1.0010292530059814,-1.220659032696858e-05,0.0,0.0004585383285302,0.0,0.0,147.19700622558594,0.0,0.0,0.0,0.5877630114555359,4.0,0.0,1.0
466860,293.2711486816406,297.1499938964844,293.1499938964844,0.1235120370984077,-2712.39306640625,304.1610717773437,0.7216042876243591,0.1894010305404663,0.1732207536697387,293.3367004394531,297.1499938964844,293.1499938964844,0.051770232617855,-1495.6802978515625,304.1687316894531,0.5764951705932617,0.0969558507204055,0.0954617038369178,293.217529296875,297.1499938964844,293.1499938964844,0.3825691640377044,-5177.39599609375,304.1580505371094,0.9759215116500854,0.4714852571487427,0.3307188153266907,293.1070556640625,297.1499938964844,293.1499938964844,0.4312460422515869,-7685.85693359375,304.1854248046875,0.9990000128746032,0.5919926166534424,0.4899422228336334,293.1730041503906,297.1499938964844,293.1499938964844,0.0146195208653807,-3695.810791015625,304.11053466796875,0.4374101161956787,0.050000000745058,0.2369692325592041,291.203369140625,291.1499938964844,259.6036682128906,258.2171630859375,279.1776733398437,293.2677001953125,291.2000427246094,1.0,0.3433391153812408,0.6873320937156677,0.6873320937156677,1.0,1.0,-1.591836929321289,0.6664618849754333,0.9253751039505004,0.2949608564376831,0.0,0.0,0.6772273182868958,66.11013793945312,88.0,-49.80418014526367,-19188.208984375,448.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9539489746094,310.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,25824.29296875,25560.0,0.0,0.0,0.4434801340103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958182454109192,0.958193838596344,-1.1415388144087046e-05,0.0,0.0004500759532675,0.0,0.0,131.10513305664062,0.0,0.0,0.0,0.5811272859573364,4.0,0.0,1.0
466920,293.2711486816406,297.1499938964844,293.1499938964844,0.1235120370984077,-2712.39306640625,304.1610717773437,0.7216042876243591,0.1894010305404663,0.1732207536697387,293.3367004394531,297.1499938964844,293.1499938964844,0.051770232617855,-1495.6802978515625,304.1687316894531,0.5764951705932617,0.0969558507204055,0.0954617038369178,293.217529296875,297.1499938964844,293.1499938964844,0.3825691640377044,-5177.39599609375,304.1580505371094,0.9759215116500854,0.4714852571487427,0.3307188153266907,293.1070556640625,297.1499938964844,293.1499938964844,0.4312460422515869,-7685.85693359375,304.1854248046875,0.9990000128746032,0.5919926166534424,0.4899422228336334,293.1730041503906,297.1499938964844,293.1499938964844,0.0146195208653807,-3695.810791015625,304.11053466796875,0.4374101161956787,0.050000000745058,0.2369692325592041,291.203369140625,291.1499938964844,259.6036682128906,258.2171630859375,279.1776733398437,293.2677001953125,291.2000427246094,1.0,0.3433391153812408,0.6873320937156677,0.6873320937156677,1.0,1.0,-1.591836929321289,0.6664618849754333,0.9253751039505004,0.2949608564376831,0.0,0.0,0.6772273182868958,66.11013793945312,88.0,-49.80418014526367,-19188.208984375,448.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9539489746094,310.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,25824.29296875,25560.0,0.0,0.0,0.4434801340103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958182454109192,0.958193838596344,-1.1415388144087046e-05,0.0,0.0004500759532675,0.0,0.0,131.10513305664062,0.0,0.0,0.0,0.5811272859573364,4.0,0.0,1.0
466980,293.2691650390625,297.1499938964844,293.1499938964844,0.1221168860793113,-2688.8056640625,304.1596984863281,0.709119439125061,0.1867406815290451,0.171046495437622,293.3349914550781,297.1499938964844,293.1499938964844,0.0485101342201232,-1439.5687255859375,304.1679077148437,0.5572468638420105,0.0925738140940666,0.0915194302797317,293.21795654296875,297.1499938964844,293.1499938964844,0.3826852142810821,-5180.1123046875,304.1551513671875,0.9619582295417786,0.4696903526782989,0.3296439349651336,293.119384765625,297.1499938964844,293.1499938964844,0.4525512158870697,-8008.36083984375,304.1379089355469,0.9990000128746032,0.5906570553779602,0.5103297233581543,293.17340087890625,297.1499938964844,293.1499938964844,0.0147814378142356,-3723.689453125,304.10089111328125,0.4292541444301605,0.050000000745058,0.2379893064498901,291.1521301269531,291.1499938964844,259.6242370605469,258.2384338378906,279.1637878417969,293.2612609863281,291.1473083496094,1.0,0.3513444662094116,0.6880410313606262,0.6880410313606262,1.0,1.0,-1.6088961362838743,0.6744956374168396,0.9344005584716796,0.2994280755519867,0.0,0.0,0.6801028251647949,71.89188385009766,91.0,-71.52568054199219,-19293.748046875,474.32171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511108398437,310.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,25556.021484375,25560.0,0.0,0.0,0.4362442791461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556928873062134,0.9557042121887208,-1.1325784726068376e-05,0.0,0.0004427325038705,0.0,0.0,129.82284545898438,0.0,0.0,0.0,0.579755425453186,4.0,0.0,1.0
467040,293.2691650390625,297.1499938964844,293.1499938964844,0.1221168860793113,-2688.8056640625,304.1596984863281,0.709119439125061,0.1867406815290451,0.171046495437622,293.3349914550781,297.1499938964844,293.1499938964844,0.0485101342201232,-1439.5687255859375,304.1679077148437,0.5572468638420105,0.0925738140940666,0.0915194302797317,293.21795654296875,297.1499938964844,293.1499938964844,0.3826852142810821,-5180.1123046875,304.1551513671875,0.9619582295417786,0.4696903526782989,0.3296439349651336,293.119384765625,297.1499938964844,293.1499938964844,0.4525512158870697,-8008.36083984375,304.1379089355469,0.9990000128746032,0.5906570553779602,0.5103297233581543,293.17340087890625,297.1499938964844,293.1499938964844,0.0147814378142356,-3723.689453125,304.10089111328125,0.4292541444301605,0.050000000745058,0.2379893064498901,291.1521301269531,291.1499938964844,259.6242370605469,258.2384338378906,279.1637878417969,293.2612609863281,291.1473083496094,1.0,0.3513444662094116,0.6880410313606262,0.6880410313606262,1.0,1.0,-1.6088961362838743,0.6744956374168396,0.9344005584716796,0.2994280755519867,0.0,0.0,0.6801028251647949,71.89188385009766,91.0,-71.52568054199219,-19293.748046875,474.32171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511108398437,310.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,25556.021484375,25560.0,0.0,0.0,0.4362442791461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556928873062134,0.9557042121887208,-1.1325784726068376e-05,0.0,0.0004427325038705,0.0,0.0,129.82284545898438,0.0,0.0,0.0,0.579755425453186,4.0,0.0,1.0
467100,293.2682189941406,297.1499938964844,293.1499938964844,0.1214596107602119,-2677.747314453125,304.1591186523437,0.7028542160987854,0.1854147166013717,0.1699516922235489,293.3341064453125,297.1499938964844,293.1499938964844,0.0468964911997318,-1412.0557861328125,304.1676025390625,0.547963559627533,0.0904018804430961,0.0895624756813049,293.2181396484375,297.1499938964844,293.1499938964844,0.3828970193862915,-5183.0888671875,304.1538391113281,0.9550406336784364,0.4687901437282562,0.3290943205356598,293.1373291015625,297.1499938964844,293.1499938964844,0.463456779718399,-8168.90478515625,304.1203918457031,0.9990000128746032,0.5875259637832642,0.5200262069702148,293.1741943359375,297.1499938964844,293.1499938964844,0.0148641765117645,-3738.349609375,304.09442138671875,0.4257147014141083,0.050000000745058,0.2384889423847198,291.12127685546875,291.1499938964844,259.635009765625,258.2494506835937,279.1593322753906,293.2572326660156,291.1173400878906,1.0,0.354772686958313,0.6881628036499023,0.6881628036499023,1.0,1.0,-1.616819143295288,0.6781252026557922,0.9386940002441406,0.3015144169330597,0.0,0.0,0.6851357221603394,74.72027587890625,91.0,-74.6819076538086,-19362.169921875,486.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8866577148437,310.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,25423.904296875,24480.0,0.0,0.0,0.4333449304103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637106657028198,0.9637221097946168,-1.1389358405722303e-05,0.0,0.0004397900192998,0.0,0.0,132.00613403320312,0.0,0.0,0.0,0.5680665969848633,4.0,0.0,1.0
467160,293.2673034667969,297.1499938964844,293.1499938964844,0.1209284737706184,-2669.131591796875,304.1584167480469,0.6971312165260315,0.1840971559286117,0.1688578575849533,293.333251953125,297.1499938964844,293.1499938964844,0.0453354492783546,-1385.7362060546875,304.167236328125,0.5392467975616455,0.0882354453206062,0.0876071974635124,293.21832275390625,297.1499938964844,293.1499938964844,0.38351571559906,-5190.70361328125,304.1520080566406,0.9486798644065856,0.4678939580917358,0.3285421133041382,293.1586608886719,297.1499938964844,293.1499938964844,0.4741495549678802,-8324.3046875,304.1063537597656,0.9990000128746032,0.5835042595863342,0.5287398099899292,293.1753234863281,297.1499938964844,293.1499938964844,0.0149581041187047,-3755.6240234375,304.0868225097656,0.4227055609226227,0.050000000745058,0.2389460355043411,291.0794982910156,291.1499938964844,259.64617919921875,258.2607116699219,279.1567077636719,293.2547912597656,291.0731201171875,1.0,0.3579812943935394,0.6882951855659485,0.6882951855659485,1.0,1.0,-1.6235064268112185,0.6812114715576172,0.9422949552536012,0.3032565116882324,0.0,0.0,0.6938316822052002,77.29585266113281,94.0,-98.14405059814452,-19344.828125,497.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7998046875,309.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,24411.6015625,24480.0,0.0,0.0,0.4308232367038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609910249710084,0.9610021114349364,-1.1128639926027972e-05,0.0,0.0004372308030724,0.0,0.0,129.17974853515625,0.0,0.0,0.0,0.5786882042884827,4.0,0.0,1.0
467220,293.2655334472656,297.1499938964844,293.1499938964844,0.1193200051784515,-2641.103759765625,304.1583251953125,0.6865693926811218,0.1814824044704437,0.1666779071092605,293.33172607421875,297.1499938964844,293.1499938964844,0.0418889597058296,-1327.0416259765625,304.167236328125,0.5229544639587402,0.0839075818657875,0.0836915969848632,293.2186889648437,297.1499938964844,293.1499938964844,0.3830441534519195,-5185.87841796875,304.1522216796875,0.9367932677268982,0.4660879969596863,0.327428787946701,293.20654296875,297.1499938964844,293.1499938964844,0.4922817051410675,-8581.17578125,304.09112548828125,0.9990000128746032,0.5735889077186584,0.5443449020385742,293.17822265625,297.1499938964844,293.1499938964844,0.0150539968162775,-3773.38427734375,304.0697021484375,0.4175523221492767,0.050000000745058,0.2398071736097335,291.0450439453125,291.1499938964844,259.6696472167969,258.2840881347656,279.1562194824219,293.25714111328125,291.0438232421875,1.0,0.3637653291225433,0.6888394355773926,0.6888394355773926,1.0,1.0,-1.6346160173416138,0.6864362955093384,0.9481797218322754,0.3062942922115326,0.0,0.0,0.7108710408210754,82.12088012695312,97.0,-50.77401351928711,-19505.35546875,518.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278625488281,309.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,24087.626953125,24480.0,0.0,0.0,0.4274458885192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011475086212158,1.0011590719223022,-1.1533840734045953e-05,0.0,0.0004338032449595,0.0,0.0,141.12054443359375,0.0,0.0,0.0,0.5953184962272644,4.0,0.0,1.0
467280,293.2655334472656,297.1499938964844,293.1499938964844,0.1193200051784515,-2641.103759765625,304.1583251953125,0.6865693926811218,0.1814824044704437,0.1666779071092605,293.33172607421875,297.1499938964844,293.1499938964844,0.0418889597058296,-1327.0416259765625,304.167236328125,0.5229544639587402,0.0839075818657875,0.0836915969848632,293.2186889648437,297.1499938964844,293.1499938964844,0.3830441534519195,-5185.87841796875,304.1522216796875,0.9367932677268982,0.4660879969596863,0.327428787946701,293.20654296875,297.1499938964844,293.1499938964844,0.4922817051410675,-8581.17578125,304.09112548828125,0.9990000128746032,0.5735889077186584,0.5443449020385742,293.17822265625,297.1499938964844,293.1499938964844,0.0150539968162775,-3773.38427734375,304.0697021484375,0.4175523221492767,0.050000000745058,0.2398071736097335,291.0450439453125,291.1499938964844,259.6696472167969,258.2840881347656,279.1562194824219,293.25714111328125,291.0438232421875,1.0,0.3637653291225433,0.6888394355773926,0.6888394355773926,1.0,1.0,-1.6346160173416138,0.6864362955093384,0.9481797218322754,0.3062942922115326,0.0,0.0,0.7108710408210754,82.12088012695312,97.0,-50.77401351928711,-19505.35546875,518.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278625488281,309.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,24087.626953125,24480.0,0.0,0.0,0.4274458885192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011475086212158,1.0011590719223022,-1.1533840734045953e-05,0.0,0.0004338032449595,0.0,0.0,141.12054443359375,0.0,0.0,0.0,0.5953184962272644,4.0,0.0,1.0
467340,293.2636413574219,297.1499938964844,293.1499938964844,0.1173722445964813,-2606.156494140625,304.1588134765625,0.6740301847457886,0.1789383441209793,0.1646293699741363,293.3300170898437,297.1499938964844,293.1499938964844,0.0383204594254493,-1265.7672119140625,304.1674499511719,0.5060514807701111,0.0796478688716888,0.0799051225185394,293.2191162109375,297.1499938964844,293.1499938964844,0.3811586797237396,-5164.84375,304.1546936035156,0.9213363528251648,0.4642625451087951,0.3263622224330902,293.2395935058594,297.1499938964844,293.1499938964844,0.4868273437023163,-8489.3603515625,304.1200256347656,0.9867583513259888,0.5653872489929199,0.5378484129905701,293.1811218261719,297.1499938964844,293.1499938964844,0.0151200778782367,-3783.600341796875,304.05181884765625,0.4111722707748413,0.050000000745058,0.241030141711235,291.056396484375,291.1499938964844,259.6947631835937,258.3086242675781,279.1672668457031,293.26483154296875,291.0585632324219,1.0,0.3679466545581817,0.691149890422821,0.691149890422821,1.0,1.0,-1.6200166940689087,0.6804884076118469,0.9395282864570618,0.3035591840744018,0.0,0.0,0.7232711315155029,88.36001586914062,100.0,7.338536262512207,-19421.34765625,526.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1962585449219,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24119.94921875,23400.0,0.0,0.0,0.4259179234504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038443922996521,1.0384559631347656,-1.2003082701994572e-05,0.0,0.0004322525346651,0.0,0.0,153.6644744873047,0.0,0.0,0.0,0.596511960029602,4.0,0.0,1.0
467400,293.2636413574219,297.1499938964844,293.1499938964844,0.1173722445964813,-2606.156494140625,304.1588134765625,0.6740301847457886,0.1789383441209793,0.1646293699741363,293.3300170898437,297.1499938964844,293.1499938964844,0.0383204594254493,-1265.7672119140625,304.1674499511719,0.5060514807701111,0.0796478688716888,0.0799051225185394,293.2191162109375,297.1499938964844,293.1499938964844,0.3811586797237396,-5164.84375,304.1546936035156,0.9213363528251648,0.4642625451087951,0.3263622224330902,293.2395935058594,297.1499938964844,293.1499938964844,0.4868273437023163,-8489.3603515625,304.1200256347656,0.9867583513259888,0.5653872489929199,0.5378484129905701,293.1811218261719,297.1499938964844,293.1499938964844,0.0151200778782367,-3783.600341796875,304.05181884765625,0.4111722707748413,0.050000000745058,0.241030141711235,291.056396484375,291.1499938964844,259.6947631835937,258.3086242675781,279.1672668457031,293.26483154296875,291.0585632324219,1.0,0.3679466545581817,0.691149890422821,0.691149890422821,1.0,1.0,-1.6200166940689087,0.6804884076118469,0.9395282864570618,0.3035591840744018,0.0,0.0,0.7232711315155029,88.36001586914062,100.0,7.338536262512207,-19421.34765625,526.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1962585449219,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24119.94921875,23400.0,0.0,0.0,0.4259179234504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038443922996521,1.0384559631347656,-1.2003082701994572e-05,0.0,0.0004322525346651,0.0,0.0,153.6644744873047,0.0,0.0,0.0,0.596511960029602,4.0,0.0,1.0
467460,293.2619323730469,297.1499938964844,293.1499938964844,0.1156063452363014,-2574.739013671875,304.1588439941406,0.6641188263893127,0.1764103174209594,0.1625481247901916,293.3284912109375,297.1499938964844,293.1499938964844,0.0348439365625381,-1205.933349609375,304.1674499511719,0.4919631481170654,0.0753974393010139,0.0760829746723175,293.2198486328125,297.1499938964844,293.1499938964844,0.3797730207443237,-5149.90380859375,304.1554870605469,0.909790813922882,0.4623647630214691,0.32520592212677,293.2507629394531,297.1499938964844,293.1499938964844,0.48318612575531,-8430.533203125,304.1358337402344,0.9757105112075806,0.5608279705047607,0.5331634879112244,293.1842041015625,297.1499938964844,293.1499938964844,0.0151853756979107,-3795.519287109375,304.0322570800781,0.4066296517848968,0.050000000745058,0.2420117706060409,291.0489501953125,291.1499938964844,259.7216796875,258.3344421386719,279.1727905273437,293.2680358886719,291.0504455566406,1.0,0.3711507320404053,0.693740725517273,0.693740725517273,1.0,1.0,-1.60709547996521,0.6754278540611267,0.931667685508728,0.3012025952339172,0.0,0.0,0.7373374700546265,93.34228515625,103.0,1.844990611076355,-19239.125,531.9302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227294921875,309.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,23123.986328125,23400.0,0.0,0.0,0.4250305593013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050176024436951,1.0501879453659058,-1.1926644219784066e-05,0.0,0.0004313519748393,0.0,0.0,155.6077117919922,0.0,0.0,0.0,0.613591730594635,4.0,0.0,1.0
467520,293.2619323730469,297.1499938964844,293.1499938964844,0.1156063452363014,-2574.739013671875,304.1588439941406,0.6641188263893127,0.1764103174209594,0.1625481247901916,293.3284912109375,297.1499938964844,293.1499938964844,0.0348439365625381,-1205.933349609375,304.1674499511719,0.4919631481170654,0.0753974393010139,0.0760829746723175,293.2198486328125,297.1499938964844,293.1499938964844,0.3797730207443237,-5149.90380859375,304.1554870605469,0.909790813922882,0.4623647630214691,0.32520592212677,293.2507629394531,297.1499938964844,293.1499938964844,0.48318612575531,-8430.533203125,304.1358337402344,0.9757105112075806,0.5608279705047607,0.5331634879112244,293.1842041015625,297.1499938964844,293.1499938964844,0.0151853756979107,-3795.519287109375,304.0322570800781,0.4066296517848968,0.050000000745058,0.2420117706060409,291.0489501953125,291.1499938964844,259.7216796875,258.3344421386719,279.1727905273437,293.2680358886719,291.0504455566406,1.0,0.3711507320404053,0.693740725517273,0.693740725517273,1.0,1.0,-1.60709547996521,0.6754278540611267,0.931667685508728,0.3012025952339172,0.0,0.0,0.7373374700546265,93.34228515625,103.0,1.844990611076355,-19239.125,531.9302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227294921875,309.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,23123.986328125,23400.0,0.0,0.0,0.4250305593013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050176024436951,1.0501879453659058,-1.1926644219784066e-05,0.0,0.0004313519748393,0.0,0.0,155.6077117919922,0.0,0.0,0.0,0.613591730594635,4.0,0.0,1.0
467580,293.260009765625,297.1499938964844,293.1499938964844,0.1135674268007278,-2537.76611328125,304.1592712402344,0.6558958292007446,0.1739629805088043,0.1604984104633331,293.3267517089844,297.1499938964844,293.1499938964844,0.0313260108232498,-1143.720458984375,304.16748046875,0.4784879982471466,0.0712281242012977,0.0722883120179176,293.2205810546875,297.1499938964844,293.1499938964844,0.3773003816604614,-5122.57080078125,304.1577453613281,0.901005208492279,0.4604466259479522,0.3240091204643249,293.2547912597656,297.1499938964844,293.1499938964844,0.4793747961521148,-8372.0419921875,304.1467590332031,0.9664286375045776,0.5574488043785095,0.5299836993217468,293.1871337890625,297.1499938964844,293.1499938964844,0.0151830064132809,-3795.73828125,304.012451171875,0.4030649065971374,0.050000000745058,0.242839828133583,291.0725402832031,291.1499938964844,259.7505187988281,258.3616638183594,279.17584228515625,293.2688293457031,291.0741271972656,1.0,0.3737903535366058,0.6964870691299438,0.6964870691299438,1.0,1.0,-1.595818042755127,0.6711440682411194,0.9246739745140076,0.2992829978466034,0.0,0.0,0.7460769414901733,97.53972625732422,106.0,23.342342376708984,-19153.0234375,536.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67791748046875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23145.197265625,23400.0,0.0,0.0,0.4248901307582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07599139213562,1.0760036706924438,-1.2264746146684049e-05,0.0,0.0004312094533815,0.0,0.0,164.87596130371094,0.0,0.0,0.0,0.6249508857727051,4.0,0.0,1.0
467640,293.260009765625,297.1499938964844,293.1499938964844,0.1135674268007278,-2537.76611328125,304.1592712402344,0.6558958292007446,0.1739629805088043,0.1604984104633331,293.3267517089844,297.1499938964844,293.1499938964844,0.0313260108232498,-1143.720458984375,304.16748046875,0.4784879982471466,0.0712281242012977,0.0722883120179176,293.2205810546875,297.1499938964844,293.1499938964844,0.3773003816604614,-5122.57080078125,304.1577453613281,0.901005208492279,0.4604466259479522,0.3240091204643249,293.2547912597656,297.1499938964844,293.1499938964844,0.4793747961521148,-8372.0419921875,304.1467590332031,0.9664286375045776,0.5574488043785095,0.5299836993217468,293.1871337890625,297.1499938964844,293.1499938964844,0.0151830064132809,-3795.73828125,304.012451171875,0.4030649065971374,0.050000000745058,0.242839828133583,291.0725402832031,291.1499938964844,259.7505187988281,258.3616638183594,279.17584228515625,293.2688293457031,291.0741271972656,1.0,0.3737903535366058,0.6964870691299438,0.6964870691299438,1.0,1.0,-1.595818042755127,0.6711440682411194,0.9246739745140076,0.2992829978466034,0.0,0.0,0.7460769414901733,97.53972625732422,106.0,23.342342376708984,-19153.0234375,536.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67791748046875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23145.197265625,23400.0,0.0,0.0,0.4248901307582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07599139213562,1.0760036706924438,-1.2264746146684049e-05,0.0,0.0004312094533815,0.0,0.0,164.87596130371094,0.0,0.0,0.0,0.6249508857727051,4.0,0.0,1.0
467700,293.2589416503906,297.1499938964844,293.1499938964844,0.1125883162021637,-2519.9990234375,304.15936279296875,0.6522150039672852,0.1727754473686218,0.1594978868961334,293.3257141113281,297.1499938964844,293.1499938964844,0.0296514555811882,-1113.3656005859375,304.1673583984375,0.4709334969520569,0.0691908821463584,0.0704239681363105,293.2209167480469,297.1499938964844,293.1499938964844,0.3760892450809479,-5109.2939453125,304.1585388183594,0.8971874713897705,0.4594854116439819,0.3234018087387085,293.2558288574219,297.1499938964844,293.1499938964844,0.4776268005371094,-8345.94140625,304.1505126953125,0.9621399641036988,0.5559219121932983,0.5285928845405579,293.1885070800781,297.1499938964844,293.1499938964844,0.0151797207072377,-3795.705810546875,304.0023803710937,0.4014879763126373,0.050000000745058,0.2432188391685485,291.082763671875,291.1499938964844,259.7657165527344,258.37579345703125,279.1769714355469,293.2688293457031,291.0842590332031,1.0,0.3749663531780243,0.6979212760925293,0.6979212760925293,1.0,1.0,-1.5904345512390137,0.6691291928291321,0.9213053584098816,0.2983940839767456,0.0,0.0,0.7495244145393372,99.45723724365234,106.0,25.751983642578125,-19104.2890625,538.1522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707397460937,309.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23176.033203125,22320.0,0.0,0.0,0.4250177443027496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0861077308654783,1.0861201286315918,-1.2404540939314757e-05,0.0,0.0004313389654271,0.0,0.0,168.6654052734375,0.0,0.0,0.0,0.6145011782646179,4.0,0.0,1.0
467760,293.2578430175781,297.1499938964844,293.1499938964844,0.1118179485201835,-2506.336181640625,304.1590576171875,0.6487579345703125,0.1716129183769226,0.1585158109664917,293.3245544433594,297.1499938964844,293.1499938964844,0.0280677061527967,-1088.89453125,304.1670837402344,0.4619849622249603,0.067192941904068,0.068589873611927,293.2212219238281,297.1499938964844,293.1499938964844,0.3755063712596893,-5103.36474609375,304.15802001953125,0.8935868144035339,0.4585298299789428,0.3227930963039398,293.2564697265625,297.1499938964844,293.1499938964844,0.4766891300678253,-8332.330078125,304.1520690917969,0.9580078125,0.5544543266296387,0.5272655487060547,293.1898498535156,297.1499938964844,293.1499938964844,0.0152049725875258,-3801.215087890625,303.99200439453125,0.4000012576580047,0.050000000745058,0.2435813397169113,291.0744934082031,291.1499938964844,259.78143310546875,258.39031982421875,279.1779479980469,293.26861572265625,291.07232666015625,1.0,0.376073271036148,0.6993948221206665,0.6993948221206665,1.0,1.0,-1.5851643085479736,0.6671721935272217,0.917992115020752,0.2975366115570068,0.0,0.0,0.7551698088645935,101.28915405273438,109.0,-4.267899036407471,-18973.53515625,539.8032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,309.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,22331.73828125,22320.0,0.0,0.0,0.425083726644516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076168179512024,1.076180338859558,-1.2083094588888343e-05,0.0,0.000431405933341,0.0,0.0,163.1459503173828,0.0,0.0,0.0,0.6222844123840332,4.0,0.0,1.0
467820,293.2554626464844,297.1499938964844,293.1499938964844,0.110021598637104,-2473.70556640625,304.1590576171875,0.642400860786438,0.1693619936704635,0.1566117852926254,293.3216247558594,297.1499938964844,293.1499938964844,0.0251783970743417,-1028.5430908203125,304.1661682128906,0.4437543749809265,0.0633615776896476,0.0650519356131553,293.2216796875,297.1499938964844,293.1499938964844,0.3733144700527191,-5079.45703125,304.1590576171875,0.8869168758392334,0.456629604101181,0.321582555770874,293.2571105957031,297.1499938964844,293.1499938964844,0.4735548794269562,-8286.72265625,304.1566772460937,0.9501152634620668,0.5516220331192017,0.5247308611869812,293.1923217773437,297.1499938964844,293.1499938964844,0.0151998428627848,-3801.934814453125,303.9714050292969,0.3972184062004089,0.050000000745058,0.2442679852247238,291.0858459472656,291.1499938964844,259.8145446777344,258.4205627441406,279.1797180175781,293.26776123046875,291.08795166015625,1.0,0.378134548664093,0.7024558186531067,0.7024558186531067,1.0,1.0,-1.5749586820602417,0.6634266972541809,0.9115319848060608,0.2959116399288177,0.0,0.0,0.7635652422904968,104.75572967529295,112.0,20.37176322937012,-18921.310546875,542.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542785644531,309.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,22135.123046875,22320.0,0.0,0.0,0.4253499507904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961540937423706,1.096166491508484,-1.23022728075739e-05,0.0,0.0004316761333029,0.0,0.0,170.0824432373047,0.0,0.0,0.0,0.6307955980300903,4.0,0.0,1.0
467880,293.2554626464844,297.1499938964844,293.1499938964844,0.110021598637104,-2473.70556640625,304.1590576171875,0.642400860786438,0.1693619936704635,0.1566117852926254,293.3216247558594,297.1499938964844,293.1499938964844,0.0251783970743417,-1028.5430908203125,304.1661682128906,0.4437543749809265,0.0633615776896476,0.0650519356131553,293.2216796875,297.1499938964844,293.1499938964844,0.3733144700527191,-5079.45703125,304.1590576171875,0.8869168758392334,0.456629604101181,0.321582555770874,293.2571105957031,297.1499938964844,293.1499938964844,0.4735548794269562,-8286.72265625,304.1566772460937,0.9501152634620668,0.5516220331192017,0.5247308611869812,293.1923217773437,297.1499938964844,293.1499938964844,0.0151998428627848,-3801.934814453125,303.9714050292969,0.3972184062004089,0.050000000745058,0.2442679852247238,291.0858459472656,291.1499938964844,259.8145446777344,258.4205627441406,279.1797180175781,293.26776123046875,291.08795166015625,1.0,0.378134548664093,0.7024558186531067,0.7024558186531067,1.0,1.0,-1.5749586820602417,0.6634266972541809,0.9115319848060608,0.2959116399288177,0.0,0.0,0.7635652422904968,104.75572967529295,112.0,20.37176322937012,-18921.310546875,542.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542785644531,309.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,22135.123046875,22320.0,0.0,0.0,0.4253499507904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961540937423706,1.096166491508484,-1.23022728075739e-05,0.0,0.0004316761333029,0.0,0.0,170.0824432373047,0.0,0.0,0.0,0.6307955980300903,4.0,0.0,1.0
467940,293.2529296875,297.1499938964844,293.1499938964844,0.108184665441513,-2440.03759765625,304.1590881347656,0.6366141438484192,0.1672064065933227,0.1547865122556686,293.318359375,297.1499938964844,293.1499938964844,0.0224581900984048,-972.874755859375,304.1653137207031,0.427855908870697,0.0596806071698665,0.0616866536438465,293.22216796875,297.1499938964844,293.1499938964844,0.3706817030906677,-5050.60986328125,304.1604309082031,0.8807543516159058,0.4547140896320343,0.320358008146286,293.2574768066406,297.1499938964844,293.1499938964844,0.4698537588119507,-8233.6474609375,304.1605529785156,0.942556381225586,0.548838198184967,0.522249698638916,293.1946105957031,297.1499938964844,293.1499938964844,0.0151699353009462,-3798.296630859375,303.95074462890625,0.3945808708667755,0.050000000745058,0.2449204176664352,291.11181640625,291.1499938964844,259.8500061035156,258.4524230957031,279.18145751953125,293.2666320800781,291.1137390136719,1.0,0.3800575137138366,0.7056867480278015,0.7056867480278015,1.0,1.0,-1.565061330795288,0.6598448753356934,0.9052165150642396,0.2943750023841858,0.0,0.0,0.7668887972831726,108.04690551757812,115.0,31.182048797607425,-18848.333984375,545.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,309.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,22204.580078125,21240.0,0.0,0.0,0.4257713556289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108049750328064,1.1080621480941772,-1.24772022900288e-05,0.0,0.0004321037849877,0.0,0.0,174.74061584472656,0.0,0.0,0.0,0.6211773753166199,4.0,0.0,1.0
468000,293.2529296875,297.1499938964844,293.1499938964844,0.108184665441513,-2440.03759765625,304.1590881347656,0.6366141438484192,0.1672064065933227,0.1547865122556686,293.318359375,297.1499938964844,293.1499938964844,0.0224581900984048,-972.874755859375,304.1653137207031,0.427855908870697,0.0596806071698665,0.0616866536438465,293.22216796875,297.1499938964844,293.1499938964844,0.3706817030906677,-5050.60986328125,304.1604309082031,0.8807543516159058,0.4547140896320343,0.320358008146286,293.2574768066406,297.1499938964844,293.1499938964844,0.4698537588119507,-8233.6474609375,304.1605529785156,0.942556381225586,0.548838198184967,0.522249698638916,293.1946105957031,297.1499938964844,293.1499938964844,0.0151699353009462,-3798.296630859375,303.95074462890625,0.3945808708667755,0.050000000745058,0.2449204176664352,291.11181640625,291.1499938964844,259.8500061035156,258.4524230957031,279.18145751953125,293.2666320800781,291.1137390136719,1.0,0.3800575137138366,0.7056867480278015,0.7056867480278015,1.0,1.0,-1.565061330795288,0.6598448753356934,0.9052165150642396,0.2943750023841858,0.0,0.0,0.7668887972831726,108.04690551757812,115.0,31.182048797607425,-18848.333984375,545.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,309.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,22204.580078125,21240.0,0.0,0.0,0.4257713556289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108049750328064,1.1080621480941772,-1.24772022900288e-05,0.0,0.0004321037849877,0.0,0.0,174.74061584472656,0.0,0.0,0.0,0.6211773753166199,4.0,0.0,1.0
468060,293.2502136230469,297.1499938964844,293.1499938964844,0.1067154482007026,-2413.5068359375,304.1585388183594,0.6312505602836609,0.1651496291160583,0.1530448645353317,293.3154602050781,297.1499938964844,293.1499938964844,0.0200723931193351,-920.4213256835938,304.1641845703125,0.4137734174728393,0.0560004003345966,0.0583409033715724,293.2225341796875,297.1499938964844,293.1499938964844,0.3690296113491058,-5033.2041015625,304.15972900390625,0.8749722242355347,0.4528128802776336,0.3191342949867248,293.2574768066406,297.1499938964844,293.1499938964844,0.4673631489276886,-8199.1767578125,304.1612243652344,0.9352644681930542,0.5461148023605347,0.51981520652771,293.19677734375,297.1499938964844,293.1499938964844,0.015184286981821,-3803.314697265625,303.9291076660156,0.3919973969459533,0.050000000745058,0.2455525994300842,291.1064453125,291.1499938964844,259.8866577148437,258.48504638671875,279.18310546875,293.2655029296875,291.1080017089844,1.0,0.3818910419940948,0.7090815901756287,0.7090815901756287,1.0,1.0,-1.5553207397460938,0.6563518643379211,0.8989688754081726,0.2928883135318756,0.0,0.0,0.7731518149375916,111.23426818847656,118.0,10.459589958190918,-18702.65625,547.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,309.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,21207.232421875,21240.0,0.0,0.0,0.4258091449737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958244800567627,1.0958366394042969,-1.208804314956069e-05,0.0,0.00043214217294,0.0,0.0,167.8745574951172,0.0,0.0,0.0,0.6276111602783203,4.0,0.0,1.0
468120,293.2502136230469,297.1499938964844,293.1499938964844,0.1067154482007026,-2413.5068359375,304.1585388183594,0.6312505602836609,0.1651496291160583,0.1530448645353317,293.3154602050781,297.1499938964844,293.1499938964844,0.0200723931193351,-920.4213256835938,304.1641845703125,0.4137734174728393,0.0560004003345966,0.0583409033715724,293.2225341796875,297.1499938964844,293.1499938964844,0.3690296113491058,-5033.2041015625,304.15972900390625,0.8749722242355347,0.4528128802776336,0.3191342949867248,293.2574768066406,297.1499938964844,293.1499938964844,0.4673631489276886,-8199.1767578125,304.1612243652344,0.9352644681930542,0.5461148023605347,0.51981520652771,293.19677734375,297.1499938964844,293.1499938964844,0.015184286981821,-3803.314697265625,303.9291076660156,0.3919973969459533,0.050000000745058,0.2455525994300842,291.1064453125,291.1499938964844,259.8866577148437,258.48504638671875,279.18310546875,293.2655029296875,291.1080017089844,1.0,0.3818910419940948,0.7090815901756287,0.7090815901756287,1.0,1.0,-1.5553207397460938,0.6563518643379211,0.8989688754081726,0.2928883135318756,0.0,0.0,0.7731518149375916,111.23426818847656,118.0,10.459589958190918,-18702.65625,547.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,309.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,21207.232421875,21240.0,0.0,0.0,0.4258091449737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958244800567627,1.0958366394042969,-1.208804314956069e-05,0.0,0.00043214217294,0.0,0.0,167.8745574951172,0.0,0.0,0.0,0.6276111602783203,4.0,0.0,1.0
468180,293.2473449707031,297.1499938964844,293.1499938964844,0.1050258129835128,-2382.292236328125,304.15850830078125,0.6261951327323914,0.1631879806518554,0.1513874679803848,293.3130798339844,297.1499938964844,293.1499938964844,0.0177972912788391,-865.3639526367188,304.1632385253906,0.4005513787269592,0.0522964335978031,0.0549717657268047,293.2228698730469,297.1499938964844,293.1499938964844,0.3663438558578491,-5003.73291015625,304.1609802246094,0.869491457939148,0.4509051442146301,0.3179112374782562,293.2573547363281,297.1499938964844,293.1499938964844,0.4635784327983856,-8145.56982421875,304.1637878417969,0.9282240867614746,0.5434159636497498,0.5174150466918945,293.1988525390625,297.1499938964844,293.1499938964844,0.0151447085663676,-3798.2724609375,303.9076538085937,0.3894089162349701,0.050000000745058,0.2461723387241363,291.13385009765625,291.1499938964844,259.92333984375,258.51739501953125,279.1845397949219,293.2644958496094,291.13604736328125,1.0,0.3836654722690582,0.7126078009605408,0.7126078009605408,1.0,1.0,-1.545680284500122,0.6529077887535095,0.8927724957466125,0.2914305329322815,0.0,0.0,0.7735437154769897,114.35846710205078,121.0,30.925086975097656,-18647.712890625,549.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,309.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21212.53125,21240.0,0.0,0.0,0.4256977140903473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100537657737732,1.100549817085266,-1.2152101589890664e-05,0.0,0.0004320290754549,0.0,0.0,169.6494903564453,0.0,0.0,0.0,0.6295537948608398,4.0,0.0,1.0
468240,293.2473449707031,297.1499938964844,293.1499938964844,0.1050258129835128,-2382.292236328125,304.15850830078125,0.6261951327323914,0.1631879806518554,0.1513874679803848,293.3130798339844,297.1499938964844,293.1499938964844,0.0177972912788391,-865.3639526367188,304.1632385253906,0.4005513787269592,0.0522964335978031,0.0549717657268047,293.2228698730469,297.1499938964844,293.1499938964844,0.3663438558578491,-5003.73291015625,304.1609802246094,0.869491457939148,0.4509051442146301,0.3179112374782562,293.2573547363281,297.1499938964844,293.1499938964844,0.4635784327983856,-8145.56982421875,304.1637878417969,0.9282240867614746,0.5434159636497498,0.5174150466918945,293.1988525390625,297.1499938964844,293.1499938964844,0.0151447085663676,-3798.2724609375,303.9076538085937,0.3894089162349701,0.050000000745058,0.2461723387241363,291.13385009765625,291.1499938964844,259.92333984375,258.51739501953125,279.1845397949219,293.2644958496094,291.13604736328125,1.0,0.3836654722690582,0.7126078009605408,0.7126078009605408,1.0,1.0,-1.545680284500122,0.6529077887535095,0.8927724957466125,0.2914305329322815,0.0,0.0,0.7735437154769897,114.35846710205078,121.0,30.925086975097656,-18647.712890625,549.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,309.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21212.53125,21240.0,0.0,0.0,0.4256977140903473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100537657737732,1.100549817085266,-1.2152101589890664e-05,0.0,0.0004320290754549,0.0,0.0,169.6494903564453,0.0,0.0,0.0,0.6295537948608398,4.0,0.0,1.0
468300,293.2458801269531,297.1499938964844,293.1499938964844,0.1042138338088989,-2367.260009765625,304.1584167480469,0.6237497925758362,0.1622425764799118,0.1505897492170334,293.31201171875,297.1499938964844,293.1499938964844,0.016737101599574,-837.8098754882812,304.16278076171875,0.3933717310428619,0.0504371039569377,0.0532788224518299,293.2230529785156,297.1499938964844,293.1499938964844,0.3649986386299133,-4989.013671875,304.1614074707031,0.8668436408042908,0.4499470591545105,0.3172952830791473,293.2572631835937,297.1499938964844,293.1499938964844,0.4616807699203491,-8118.8525390625,304.16473388671875,0.924797773361206,0.5420717597007751,0.516217827796936,293.1998596191406,297.1499938964844,293.1499938964844,0.0151243107393383,-3795.706787109375,303.896728515625,0.3881065547466278,0.050000000745058,0.2464790940284729,291.1474609375,291.1499938964844,259.9416809082031,258.5334777832031,279.1852111816406,293.2640380859375,291.1495056152344,1.0,0.3845364153385162,0.7144193053245544,0.7144193053245544,1.0,1.0,-1.540881633758545,0.6511959433555603,0.8896856904029846,0.2907071709632873,0.0,0.0,0.7723424434661865,115.90493774414062,121.0,33.835426330566406,-18610.71875,550.9265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,309.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21250.869140625,20160.0,0.0,0.0,0.4255620837211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997314453125,1.0997436046600342,-1.2150001566624267e-05,0.0,0.0004318914143368,0.0,0.0,169.4334259033203,0.0,0.0,0.0,0.6141926646232605,4.0,0.0,1.0
