time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468360,293.2444152832031,297.1499938964844,293.1499938964844,0.1036020740866661,-2356.239501953125,304.1579895019531,0.6214008331298828,0.1613199710845947,0.1498099118471145,293.3111267089844,297.1499938964844,293.1499938964844,0.015982637181878,-818.4188232421875,304.1420288085937,0.3873705267906189,0.050000000745058,0.0521370135247707,293.22320556640625,297.1499938964844,293.1499938964844,0.3642887473106384,-4981.7509765625,304.1606140136719,0.8643413186073303,0.4489914178848266,0.3166766464710235,293.25714111328125,297.1499938964844,293.1499938964844,0.4605753123760223,-8104.134765625,304.1640014648437,0.921552300453186,0.5407371520996094,0.5150229930877686,293.20086669921875,297.1499938964844,293.1499938964844,0.0151329236105084,-3798.875732421875,303.8852233886719,0.3868840932846069,0.050000000745058,0.24677075445652,291.14215087890625,291.1499938964844,259.9599914550781,258.5495300292969,279.185546875,293.263671875,291.13995361328125,1.0,0.3854175508022308,0.7162262201309204,0.7162262201309204,1.0,1.0,-1.5367459058761597,0.649782657623291,0.8869632482528687,0.2901263535022735,0.0,0.0,0.7731660008430481,117.3830795288086,124.0,1.6547390222549438,-18489.345703125,552.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,309.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20437.40625,20160.0,0.0,0.0,0.4252076745033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0769224166870115,1.0769340991973877,-1.1664553312584758e-05,0.0,0.0004315317200962,0.0,0.0,159.2381134033203,0.0,0.0,0.0,0.6160773038864136,4.0,0.0,1.0
468420,293.2413330078125,297.1499938964844,293.1499938964844,0.1022486388683319,-2331.372314453125,304.1575927734375,0.6169407367706299,0.1595482975244522,0.1483050882816314,293.3132019042969,297.1499938964844,293.1499938964844,0.0157572999596595,-813.834228515625,304.0771179199219,0.3846705853939056,0.050000000745058,0.0521361753344535,293.2234191894531,297.1499938964844,293.1499938964844,0.362261563539505,-4959.90478515625,304.1605224609375,0.8597445487976074,0.4470929205417633,0.3154423832893371,293.2567443847656,297.1499938964844,293.1499938964844,0.4576244652271271,-8063.2373046875,304.1643371582031,0.9156057834625244,0.5381017923355103,0.5126586556434631,293.2029113769531,297.1499938964844,293.1499938964844,0.0151130771264433,-3798.388671875,303.862060546875,0.3846695125102997,0.050000000745058,0.2473103553056717,291.1467590332031,291.1499938964844,259.9966735839844,258.5814208984375,279.185791015625,293.2643127441406,291.1482238769531,1.0,0.3872926235198974,0.7198089361190796,0.7198089361190796,1.0,1.0,-1.531265377998352,0.6481875777244568,0.8830777406692505,0.2896592020988464,0.0,0.0,0.7737900614738464,120.16026306152344,127.0,13.889795303344728,-18468.529296875,556.0064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,309.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20201.626953125,20160.0,0.0,0.0,0.4242601692676544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747798681259155,1.074791431427002,-1.1583237210288644e-05,0.0,0.0004305701295379,0.0,0.0,157.94908142089844,0.0,0.0,0.0,0.6146219968795776,4.0,0.0,1.0
468480,293.2413330078125,297.1499938964844,293.1499938964844,0.1022486388683319,-2331.372314453125,304.1575927734375,0.6169407367706299,0.1595482975244522,0.1483050882816314,293.3132019042969,297.1499938964844,293.1499938964844,0.0157572999596595,-813.834228515625,304.0771179199219,0.3846705853939056,0.050000000745058,0.0521361753344535,293.2234191894531,297.1499938964844,293.1499938964844,0.362261563539505,-4959.90478515625,304.1605224609375,0.8597445487976074,0.4470929205417633,0.3154423832893371,293.2567443847656,297.1499938964844,293.1499938964844,0.4576244652271271,-8063.2373046875,304.1643371582031,0.9156057834625244,0.5381017923355103,0.5126586556434631,293.2029113769531,297.1499938964844,293.1499938964844,0.0151130771264433,-3798.388671875,303.862060546875,0.3846695125102997,0.050000000745058,0.2473103553056717,291.1467590332031,291.1499938964844,259.9966735839844,258.5814208984375,279.185791015625,293.2643127441406,291.1482238769531,1.0,0.3872926235198974,0.7198089361190796,0.7198089361190796,1.0,1.0,-1.531265377998352,0.6481875777244568,0.8830777406692505,0.2896592020988464,0.0,0.0,0.7737900614738464,120.16026306152344,127.0,13.889795303344728,-18468.529296875,556.0064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,309.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20201.626953125,20160.0,0.0,0.0,0.4242601692676544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747798681259155,1.074791431427002,-1.1583237210288644e-05,0.0,0.0004305701295379,0.0,0.0,157.94908142089844,0.0,0.0,0.0,0.6146219968795776,4.0,0.0,1.0
468540,293.2381896972656,297.1499938964844,293.1499938964844,0.1008873507380485,-2306.1201171875,304.1573486328125,0.6124407052993774,0.1578768938779831,0.1468931436538696,293.3198547363281,297.1499938964844,293.1499938964844,0.0155437355861067,-809.6044921875,303.9999694824219,0.382467120885849,0.050000000745058,0.0522522367537021,293.2236328125,297.1499938964844,293.1499938964844,0.3599041998386383,-4934.220703125,304.1609191894531,0.8552188277244568,0.4451880156993866,0.3142081797122955,293.25634765625,297.1499938964844,293.1499938964844,0.4542695879936218,-8016.38134765625,304.1651306152344,0.9098525047302246,0.535478413105011,0.5103129744529724,293.2049865722656,297.1499938964844,293.1499938964844,0.0150754693895578,-3794.669189453125,303.83843994140625,0.382467120885849,0.050000000745058,0.2478621155023574,291.1638488769531,291.1499938964844,260.0333251953125,258.6131286621094,279.18682861328125,293.2669982910156,291.1650390625,1.0,0.3892426788806915,0.723539412021637,0.723539412021637,1.0,1.0,-1.5260741710662842,0.6467276215553284,0.8793465495109558,0.2892743647098541,0.0,0.0,0.7707567811012268,123.00840759277344,130.0,19.86256599426269,-18432.033203125,560.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,309.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,20223.1171875,19080.0,0.0,0.0,0.4231916666030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0697811841964722,1.069792628288269,-1.152299955720082e-05,0.0,0.0004294857499189,0.0,0.0,156.21372985839844,0.0,0.0,0.0,0.5973027348518372,4.0,0.0,1.0
468600,293.2381896972656,297.1499938964844,293.1499938964844,0.1008873507380485,-2306.1201171875,304.1573486328125,0.6124407052993774,0.1578768938779831,0.1468931436538696,293.3198547363281,297.1499938964844,293.1499938964844,0.0155437355861067,-809.6044921875,303.9999694824219,0.382467120885849,0.050000000745058,0.0522522367537021,293.2236328125,297.1499938964844,293.1499938964844,0.3599041998386383,-4934.220703125,304.1609191894531,0.8552188277244568,0.4451880156993866,0.3142081797122955,293.25634765625,297.1499938964844,293.1499938964844,0.4542695879936218,-8016.38134765625,304.1651306152344,0.9098525047302246,0.535478413105011,0.5103129744529724,293.2049865722656,297.1499938964844,293.1499938964844,0.0150754693895578,-3794.669189453125,303.83843994140625,0.382467120885849,0.050000000745058,0.2478621155023574,291.1638488769531,291.1499938964844,260.0333251953125,258.6131286621094,279.18682861328125,293.2669982910156,291.1650390625,1.0,0.3892426788806915,0.723539412021637,0.723539412021637,1.0,1.0,-1.5260741710662842,0.6467276215553284,0.8793465495109558,0.2892743647098541,0.0,0.0,0.7707567811012268,123.00840759277344,130.0,19.86256599426269,-18432.033203125,560.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,309.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,20223.1171875,19080.0,0.0,0.0,0.4231916666030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0697811841964722,1.069792628288269,-1.152299955720082e-05,0.0,0.0004294857499189,0.0,0.0,156.21372985839844,0.0,0.0,0.0,0.5973027348518372,4.0,0.0,1.0
468660,293.23492431640625,297.1499938964844,293.1499938964844,0.0999239981174469,-2288.769775390625,304.1565246582031,0.6078846454620361,0.1563039869070053,0.1455710381269455,293.3293151855469,297.1499938964844,293.1499938964844,0.0153664592653512,-807.1361694335938,303.9129943847656,0.3802909553050995,0.050000000745058,0.0523704588413238,293.2237548828125,297.1499938964844,293.1499938964844,0.358701080083847,-4921.97314453125,304.1593322753906,0.8507903218269348,0.4432980120182037,0.3129805028438568,293.2557678222656,297.1499938964844,293.1499938964844,0.4523698389530182,-7991.3232421875,304.1632995605469,0.9044116139411926,0.5329030156135559,0.5080005526542664,293.2071228027344,297.1499938964844,293.1499938964844,0.0150918448343873,-3801.591552734375,303.8128967285156,0.3802909553050995,0.050000000745058,0.2484229058027267,291.14410400390625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883850097656,293.271240234375,291.1444702148437,1.0,0.3912400603294372,0.7274525165557861,0.7274525165557861,1.0,1.0,-1.5210521221160889,0.6453553438186646,0.8756967186927795,0.288942813873291,0.0,0.0,0.7728692889213562,125.90837860107422,133.0,-8.215644836425781,-18310.677734375,564.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,309.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19186.15625,19080.0,0.0,0.0,0.4216246604919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043549656867981,1.0435606241226196,-1.095185780286556e-05,0.0,0.0004278954293113,0.0,0.0,144.879150390625,0.0,0.0,0.0,0.597223162651062,4.0,0.0,1.0
468720,293.23492431640625,297.1499938964844,293.1499938964844,0.0999239981174469,-2288.769775390625,304.1565246582031,0.6078846454620361,0.1563039869070053,0.1455710381269455,293.3293151855469,297.1499938964844,293.1499938964844,0.0153664592653512,-807.1361694335938,303.9129943847656,0.3802909553050995,0.050000000745058,0.0523704588413238,293.2237548828125,297.1499938964844,293.1499938964844,0.358701080083847,-4921.97314453125,304.1593322753906,0.8507903218269348,0.4432980120182037,0.3129805028438568,293.2557678222656,297.1499938964844,293.1499938964844,0.4523698389530182,-7991.3232421875,304.1632995605469,0.9044116139411926,0.5329030156135559,0.5080005526542664,293.2071228027344,297.1499938964844,293.1499938964844,0.0150918448343873,-3801.591552734375,303.8128967285156,0.3802909553050995,0.050000000745058,0.2484229058027267,291.14410400390625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883850097656,293.271240234375,291.1444702148437,1.0,0.3912400603294372,0.7274525165557861,0.7274525165557861,1.0,1.0,-1.5210521221160889,0.6453553438186646,0.8756967186927795,0.288942813873291,0.0,0.0,0.7728692889213562,125.90837860107422,133.0,-8.215644836425781,-18310.677734375,564.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,309.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19186.15625,19080.0,0.0,0.0,0.4216246604919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043549656867981,1.0435606241226196,-1.095185780286556e-05,0.0,0.0004278954293113,0.0,0.0,144.879150390625,0.0,0.0,0.0,0.597223162651062,4.0,0.0,1.0
468780,293.2315979003906,297.1499938964844,293.1499938964844,0.0987549349665641,-2266.994140625,304.1562805175781,0.6034062504768372,0.1548267602920532,0.1443370729684829,293.3403625488281,297.1499938964844,293.1499938964844,0.015120081603527,-802.136962890625,303.8194885253906,0.3781546652317047,0.050000000745058,0.0524898692965507,293.2239074707031,297.1499938964844,293.1499938964844,0.3564998507499695,-4897.8896484375,304.1598815917969,0.8464738130569458,0.4414010643959045,0.3117563724517822,293.25506591796875,297.1499938964844,293.1499938964844,0.4492748081684112,-7947.98486328125,304.1640319824219,0.8993161916732788,0.5303660035133362,0.5057376027107239,293.2093811035156,297.1499938964844,293.1499938964844,0.0150549011304974,-3798.45556640625,303.78717041015625,0.3781546652317047,0.050000000745058,0.2489893287420272,291.1571655273437,291.1499938964844,260.1066589355469,258.67596435546875,279.1897888183594,293.2755432128906,291.1582946777344,1.0,0.3932696282863617,0.731503963470459,0.731503963470459,1.0,1.0,-1.5162076950073242,0.6440619826316833,0.8721457719802856,0.288655012845993,0.0,0.0,0.7711255550384521,128.84210205078125,121.0,11.485458374023438,-18290.6640625,568.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,309.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,19127.375,19080.0,0.0,0.0,0.4199665486812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406301021575928,1.0406410694122314,-1.090161458705552e-05,0.0,0.0004262126749381,0.0,0.0,143.7698516845703,0.0,0.0,0.0,0.5956441760063171,4.0,0.0,1.0
468840,293.2315979003906,297.1499938964844,293.1499938964844,0.0987549349665641,-2266.994140625,304.1562805175781,0.6034062504768372,0.1548267602920532,0.1443370729684829,293.3403625488281,297.1499938964844,293.1499938964844,0.015120081603527,-802.136962890625,303.8194885253906,0.3781546652317047,0.050000000745058,0.0524898692965507,293.2239074707031,297.1499938964844,293.1499938964844,0.3564998507499695,-4897.8896484375,304.1598815917969,0.8464738130569458,0.4414010643959045,0.3117563724517822,293.25506591796875,297.1499938964844,293.1499938964844,0.4492748081684112,-7947.98486328125,304.1640319824219,0.8993161916732788,0.5303660035133362,0.5057376027107239,293.2093811035156,297.1499938964844,293.1499938964844,0.0150549011304974,-3798.45556640625,303.78717041015625,0.3781546652317047,0.050000000745058,0.2489893287420272,291.1571655273437,291.1499938964844,260.1066589355469,258.67596435546875,279.1897888183594,293.2755432128906,291.1582946777344,1.0,0.3932696282863617,0.731503963470459,0.731503963470459,1.0,1.0,-1.5162076950073242,0.6440619826316833,0.8721457719802856,0.288655012845993,0.0,0.0,0.7711255550384521,128.84210205078125,121.0,11.485458374023438,-18290.6640625,568.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,309.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,19127.375,19080.0,0.0,0.0,0.4199665486812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406301021575928,1.0406410694122314,-1.090161458705552e-05,0.0,0.0004262126749381,0.0,0.0,143.7698516845703,0.0,0.0,0.0,0.5956441760063171,4.0,0.0,1.0
468900,293.2298278808594,297.1499938964844,293.1499938964844,0.0981406942009925,-2255.52294921875,304.15625,0.6027789115905762,0.154137521982193,0.1436829268932342,293.34619140625,297.1499938964844,293.1499938964844,0.0149541180580854,-798.3323974609375,303.7707824707031,0.3784590363502502,0.050000000745058,0.0524726770818233,293.22393798828125,297.1499938964844,293.1499938964844,0.3553147912025451,-4884.8935546875,304.1602478027344,0.846351146697998,0.4404560923576355,0.3110851347446441,293.2546691894531,297.1499938964844,293.1499938964844,0.4476481080055237,-7925.1640625,304.1644287109375,0.8991071581840515,0.5291098952293396,0.5045364499092102,293.2105407714844,297.1499938964844,293.1499938964844,0.0149962399154901,-3791.215087890625,303.77410888671875,0.3784590363502502,0.050000000745058,0.2489077895879745,291.1640930175781,291.1499938964844,260.125,258.6915588378906,279.1909484863281,293.2779235839844,291.1651916503906,1.0,0.3922300338745117,0.7336381673812866,0.7336381673812866,1.0,1.0,-1.5130571126937866,0.6430890560150146,0.869968056678772,0.2883466482162475,0.0,0.0,0.7694937586784363,128.3488311767578,121.0,15.198554039001465,-18265.447265625,565.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,309.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,19139.822265625,18000.0,0.0,0.0,0.4191261827945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037822961807251,1.0378338098526,-1.0868998288060538e-05,0.0,0.0004253597871866,0.0,0.0,142.855224609375,0.0,0.0,0.0,0.5793631076812744,4.0,0.0,1.0
468960,293.2278747558594,297.1499938964844,293.1499938964844,0.0977032333612442,-2247.681884765625,304.1559143066406,0.6032034158706665,0.1535088717937469,0.1430291533470153,293.35205078125,297.1499938964844,293.1499938964844,0.0147942388430237,-795.02880859375,303.7204284667969,0.3796202838420868,0.050000000745058,0.0524076744914054,293.223876953125,297.1499938964844,293.1499938964844,0.3547320663928985,-4879.02392578125,304.159423828125,0.8474996089935303,0.4395333528518677,0.3103884756565094,293.2541809082031,297.1499938964844,293.1499938964844,0.4467800259590149,-7913.88037109375,304.1633605957031,0.9003556370735168,0.5278797745704651,0.5033046007156372,293.21160888671875,297.1499938964844,293.1499938964844,0.0149444267153739,-3786.6533203125,303.76043701171875,0.3796202838420868,0.050000000745058,0.2485994398593902,291.1518859863281,291.1499938964844,260.1433410644531,258.7071228027344,279.1922607421875,293.2804260253906,291.1484069824219,1.0,0.390312910079956,0.7358500957489014,0.7358500957489014,1.0,1.0,-1.5095090866088867,0.6419441103935242,0.8675649762153625,0.2879384160041809,0.0,0.0,0.7703446745872498,126.63728332519533,109.0,-17.97344398498535,-18138.322265625,559.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,309.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18317.40234375,18000.0,0.0,0.0,0.4181022047996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013256549835205,1.013266921043396,-1.037703077599872e-05,0.0,0.0004243205767124,0.0,0.0,133.1003875732422,0.0,0.0,0.0,0.5803033113479614,4.0,0.0,1.0
469020,293.2235717773437,297.1499938964844,293.1499938964844,0.0966369584202766,-2227.897705078125,304.1557312011719,0.6063001751899719,0.1524097025394439,0.1417853385210037,293.36358642578125,297.1499938964844,293.1499938964844,0.0143907535821199,-785.1163330078125,303.6181640625,0.3837313652038574,0.050000000745058,0.0521853193640708,293.2234191894531,297.1499938964844,293.1499938964844,0.3526691198348999,-4856.52880859375,304.1597900390625,0.8525011539459229,0.4377532005310058,0.3089766502380371,293.2529296875,297.1499938964844,293.1499938964844,0.4439556300640106,-7874.43505859375,304.1637268066406,0.9059710502624512,0.5254966020584106,0.5008278489112854,293.2134704589844,297.1499938964844,293.1499938964844,0.0147540234029293,-3762.45703125,303.734130859375,0.3837313652038574,0.050000000745058,0.2475446909666061,291.1508483886719,291.1499938964844,260.17999267578125,258.7381591796875,279.195068359375,293.2857971191406,291.1523742675781,1.0,0.3844155669212341,0.7404943108558655,0.7404943108558655,1.0,1.0,-1.5018147230148315,0.639396607875824,0.8624181151390076,0.2869841456413269,0.0,0.0,0.7709811925888062,120.8654327392578,97.0,6.284201145172119,-18100.8515625,539.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,309.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.876953125,18000.0,0.0,0.0,0.4158969819545746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102115869522097,1.0102218389511108,-1.0279792149958666e-05,0.0,0.0004220825794618,0.0,0.0,131.5838623046875,0.0,0.0,0.0,0.5783470869064331,4.0,0.0,1.0
469080,293.2235717773437,297.1499938964844,293.1499938964844,0.0966369584202766,-2227.897705078125,304.1557312011719,0.6063001751899719,0.1524097025394439,0.1417853385210037,293.36358642578125,297.1499938964844,293.1499938964844,0.0143907535821199,-785.1163330078125,303.6181640625,0.3837313652038574,0.050000000745058,0.0521853193640708,293.2234191894531,297.1499938964844,293.1499938964844,0.3526691198348999,-4856.52880859375,304.1597900390625,0.8525011539459229,0.4377532005310058,0.3089766502380371,293.2529296875,297.1499938964844,293.1499938964844,0.4439556300640106,-7874.43505859375,304.1637268066406,0.9059710502624512,0.5254966020584106,0.5008278489112854,293.2134704589844,297.1499938964844,293.1499938964844,0.0147540234029293,-3762.45703125,303.734130859375,0.3837313652038574,0.050000000745058,0.2475446909666061,291.1508483886719,291.1499938964844,260.17999267578125,258.7381591796875,279.195068359375,293.2857971191406,291.1523742675781,1.0,0.3844155669212341,0.7404943108558655,0.7404943108558655,1.0,1.0,-1.5018147230148315,0.639396607875824,0.8624181151390076,0.2869841456413269,0.0,0.0,0.7709811925888062,120.8654327392578,97.0,6.284201145172119,-18100.8515625,539.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,309.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.876953125,18000.0,0.0,0.0,0.4158969819545746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102115869522097,1.0102218389511108,-1.0279792149958666e-05,0.0,0.0004220825794618,0.0,0.0,131.5838623046875,0.0,0.0,0.0,0.5783470869064331,4.0,0.0,1.0
469140,293.2189636230469,297.1499938964844,293.1499938964844,0.0954991057515144,-2206.490966796875,304.1557312011719,0.6117025017738342,0.151477962732315,0.1406231820583343,293.3746032714844,297.1499938964844,293.1499938964844,0.0139351449906826,-772.832763671875,303.5143737792969,0.389741986989975,0.050000000745058,0.051879908889532,293.2228088378906,297.1499938964844,293.1499938964844,0.3500399887561798,-4827.48828125,304.160888671875,0.860479474067688,0.4360194504261017,0.3075402677059173,293.2515563964844,297.1499938964844,293.1499938964844,0.440439373254776,-7824.7119140625,304.1649780273437,0.9154679179191588,0.5231661200523376,0.4983248710632324,293.2148742675781,297.1499938964844,293.1499938964844,0.0145024117082357,-3727.53564453125,303.7091369628906,0.389741986989975,0.050000000745058,0.2460959404706955,291.1694641113281,291.1499938964844,260.2166748046875,258.7690734863281,279.1979675292969,293.2915954589844,291.1708374023437,1.0,0.37655109167099,0.7454372644424438,0.7454372644424438,1.0,1.0,-1.4935847520828247,0.6366209387779236,0.8569638133049011,0.2859092354774475,0.0,0.0,0.7671133875846863,112.98136901855467,85.0,19.56620216369629,-18034.09765625,514.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6168212890625,309.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.4136682748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040786266326904,1.0040888786315918,-1.0210128493781667e-05,0.0,0.0004198207170702,0.0,0.0,129.7003631591797,0.0,0.0,0.0,0.5755117535591125,4.0,0.0,1.0
469200,293.2189636230469,297.1499938964844,293.1499938964844,0.0954991057515144,-2206.490966796875,304.1557312011719,0.6117025017738342,0.151477962732315,0.1406231820583343,293.3746032714844,297.1499938964844,293.1499938964844,0.0139351449906826,-772.832763671875,303.5143737792969,0.389741986989975,0.050000000745058,0.051879908889532,293.2228088378906,297.1499938964844,293.1499938964844,0.3500399887561798,-4827.48828125,304.160888671875,0.860479474067688,0.4360194504261017,0.3075402677059173,293.2515563964844,297.1499938964844,293.1499938964844,0.440439373254776,-7824.7119140625,304.1649780273437,0.9154679179191588,0.5231661200523376,0.4983248710632324,293.2148742675781,297.1499938964844,293.1499938964844,0.0145024117082357,-3727.53564453125,303.7091369628906,0.389741986989975,0.050000000745058,0.2460959404706955,291.1694641113281,291.1499938964844,260.2166748046875,258.7690734863281,279.1979675292969,293.2915954589844,291.1708374023437,1.0,0.37655109167099,0.7454372644424438,0.7454372644424438,1.0,1.0,-1.4935847520828247,0.6366209387779236,0.8569638133049011,0.2859092354774475,0.0,0.0,0.7671133875846863,112.98136901855467,85.0,19.56620216369629,-18034.09765625,514.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6168212890625,309.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.4136682748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040786266326904,1.0040888786315918,-1.0210128493781667e-05,0.0,0.0004198207170702,0.0,0.0,129.7003631591797,0.0,0.0,0.0,0.5755117535591125,4.0,0.0,1.0
469260,293.2142944335937,297.1499938964844,293.1499938964844,0.0944681540131568,-2187.138916015625,304.155517578125,0.6187021732330322,0.1506798714399337,0.139540821313858,293.3849792480469,297.1499938964844,293.1499938964844,0.0134785529226064,-760.049560546875,303.4085693359375,0.3966804444789886,0.050000000745058,0.0515234731137752,293.2220153808594,297.1499938964844,293.1499938964844,0.3475324213504791,-4799.95166015625,304.16143798828125,0.8711529970169067,0.4343357682228088,0.3061001598834991,293.25006103515625,297.1499938964844,293.1499938964844,0.4370805621147156,-7777.50634765625,304.1655578613281,0.9285576343536376,0.5208959579467773,0.4958252012729645,293.2157897949219,297.1499938964844,293.1499938964844,0.0142398783937096,-3690.654052734375,303.6847839355469,0.3966804444789886,0.050000000745058,0.2444051802158355,291.18359375,291.1499938964844,260.2533264160156,258.7998962402344,279.2007141113281,293.2973327636719,291.1844787597656,1.0,0.3673336207866668,0.7506524920463562,0.7506524920463562,1.0,1.0,-1.485098123550415,0.6337336301803589,0.8513644337654114,0.2847738564014435,0.0,0.0,0.7616169452667236,103.80170440673828,73.0,18.26495361328125,-17941.728515625,486.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545104980469,309.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.220703125,18000.0,0.0,0.0,0.411346971988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9939300417900084,0.9939401149749756,-1.009574316412909e-05,0.0,0.0004174648784101,0.0,0.0,126.62674713134766,0.0,0.0,0.0,0.5709366202354431,4.0,0.0,1.0
469320,293.2142944335937,297.1499938964844,293.1499938964844,0.0944681540131568,-2187.138916015625,304.155517578125,0.6187021732330322,0.1506798714399337,0.139540821313858,293.3849792480469,297.1499938964844,293.1499938964844,0.0134785529226064,-760.049560546875,303.4085693359375,0.3966804444789886,0.050000000745058,0.0515234731137752,293.2220153808594,297.1499938964844,293.1499938964844,0.3475324213504791,-4799.95166015625,304.16143798828125,0.8711529970169067,0.4343357682228088,0.3061001598834991,293.25006103515625,297.1499938964844,293.1499938964844,0.4370805621147156,-7777.50634765625,304.1655578613281,0.9285576343536376,0.5208959579467773,0.4958252012729645,293.2157897949219,297.1499938964844,293.1499938964844,0.0142398783937096,-3690.654052734375,303.6847839355469,0.3966804444789886,0.050000000745058,0.2444051802158355,291.18359375,291.1499938964844,260.2533264160156,258.7998962402344,279.2007141113281,293.2973327636719,291.1844787597656,1.0,0.3673336207866668,0.7506524920463562,0.7506524920463562,1.0,1.0,-1.485098123550415,0.6337336301803589,0.8513644337654114,0.2847738564014435,0.0,0.0,0.7616169452667236,103.80170440673828,73.0,18.26495361328125,-17941.728515625,486.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545104980469,309.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.220703125,18000.0,0.0,0.0,0.411346971988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9939300417900084,0.9939401149749756,-1.009574316412909e-05,0.0,0.0004174648784101,0.0,0.0,126.62674713134766,0.0,0.0,0.0,0.5709366202354431,4.0,0.0,1.0
469380,293.209716796875,297.1499938964844,293.1499938964844,0.0935429334640502,-2169.84130859375,304.1552124023437,0.6270408034324646,0.1499797850847244,0.1385233849287033,293.39471435546875,297.1499938964844,293.1499938964844,0.0130336871370673,-747.1879272460938,303.3009033203125,0.4042288064956665,0.050000000745058,0.051136627793312,293.2210693359375,297.1499938964844,293.1499938964844,0.3452191650867462,-4774.70166015625,304.1614685058594,0.8845229148864746,0.4326999187469482,0.3046714961528778,293.2484436035156,297.1499938964844,293.1499938964844,0.4339717924594879,-7734.08056640625,304.1655578613281,0.9446262717247008,0.518686830997467,0.4933528304100036,293.2163391113281,297.1499938964844,293.1499938964844,0.0139787914231419,-3653.697265625,303.6609191894531,0.4042288064956665,0.050000000745058,0.2425701469182968,291.191650390625,291.1499938964844,260.2900085449219,258.83062744140625,279.2033386230469,293.30279541015625,291.1920471191406,1.0,0.3571339547634125,0.7561168670654297,0.7561168670654297,1.0,1.0,-1.476526141166687,0.6308033466339111,0.8457228541374207,0.2836127579212188,0.0,0.0,0.755462110042572,93.85150909423828,61.0,11.903658866882324,-17835.6015625,456.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913757324219,309.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.478515625,18000.0,0.0,0.0,0.4088855981826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813351035118104,0.9813450574874878,-9.949929335562048e-06,0.0,0.0004149668966419,0.0,0.0,122.8381805419922,0.0,0.0,0.0,0.5652669072151184,4.0,0.0,1.0
469440,293.209716796875,297.1499938964844,293.1499938964844,0.0935429334640502,-2169.84130859375,304.1552124023437,0.6270408034324646,0.1499797850847244,0.1385233849287033,293.39471435546875,297.1499938964844,293.1499938964844,0.0130336871370673,-747.1879272460938,303.3009033203125,0.4042288064956665,0.050000000745058,0.051136627793312,293.2210693359375,297.1499938964844,293.1499938964844,0.3452191650867462,-4774.70166015625,304.1614685058594,0.8845229148864746,0.4326999187469482,0.3046714961528778,293.2484436035156,297.1499938964844,293.1499938964844,0.4339717924594879,-7734.08056640625,304.1655578613281,0.9446262717247008,0.518686830997467,0.4933528304100036,293.2163391113281,297.1499938964844,293.1499938964844,0.0139787914231419,-3653.697265625,303.6609191894531,0.4042288064956665,0.050000000745058,0.2425701469182968,291.191650390625,291.1499938964844,260.2900085449219,258.83062744140625,279.2033386230469,293.30279541015625,291.1920471191406,1.0,0.3571339547634125,0.7561168670654297,0.7561168670654297,1.0,1.0,-1.476526141166687,0.6308033466339111,0.8457228541374207,0.2836127579212188,0.0,0.0,0.755462110042572,93.85150909423828,61.0,11.903658866882324,-17835.6015625,456.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913757324219,309.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.478515625,18000.0,0.0,0.0,0.4088855981826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813351035118104,0.9813450574874878,-9.949929335562048e-06,0.0,0.0004149668966419,0.0,0.0,122.8381805419922,0.0,0.0,0.0,0.5652669072151184,4.0,0.0,1.0
469500,293.2074584960937,297.1499938964844,293.1499938964844,0.0931171923875808,-2161.90625,304.1550598144531,0.6318233013153076,0.1496653258800506,0.1380397081375122,293.3992919921875,297.1499938964844,293.1499938964844,0.0128168100491166,-740.7655639648438,303.24639892578125,0.4084298014640808,0.050000000745058,0.0509359836578369,293.2205810546875,297.1499938964844,293.1499938964844,0.3441287279129028,-4762.83984375,304.161376953125,0.8922711610794067,0.4318978786468506,0.303963303565979,293.24761962890625,297.1499938964844,293.1499938964844,0.4325035512447357,-7713.638671875,304.1654052734375,0.9535098671913148,0.5176034569740295,0.492129772901535,293.21649169921875,297.1499938964844,293.1499938964844,0.0138501236215233,-3635.365478515625,303.6492004394531,0.4084298014640808,0.050000000745058,0.2416183799505233,291.1937561035156,291.1499938964844,260.3083190917969,258.845947265625,279.20458984375,293.3055114746094,291.1939697265625,1.0,0.3517368137836456,0.7589436769485474,0.7589436769485474,1.0,1.0,-1.4722435474395752,0.6293370723724365,0.8429064750671387,0.2830305993556976,0.0,0.0,0.7523309588432312,88.69396209716797,61.0,8.55846118927002,-17780.2109375,440.88958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,309.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.099609375,18000.0,0.0,0.0,0.4075975120067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974605917930603,0.974615752696991,-9.871275324258022e-06,0.0,0.0004136596689932,0.0,0.0,120.83499908447266,0.0,0.0,0.0,0.5622396469116211,4.0,0.0,1.0
469560,293.2052307128906,297.1499938964844,293.1499938964844,0.0927149653434753,-2154.423095703125,304.1548767089844,0.637130618095398,0.1493745595216751,0.1375742554664611,293.4037475585937,297.1499938964844,293.1499938964844,0.0126040140166878,-734.359130859375,303.1914978027344,0.4130896031856537,0.050000000745058,0.0507319308817386,293.2200622558594,297.1499938964844,293.1499938964844,0.3430753350257873,-4751.3984375,304.1612243652344,0.9007777571678162,0.4311054646968841,0.3032595217227936,293.24676513671875,297.1499938964844,293.1499938964844,0.4310842156410217,-7693.90478515625,304.1651611328125,0.9627954363822936,0.5165331959724426,0.4909160137176513,293.216552734375,297.1499938964844,293.1499938964844,0.0137229654937982,-3617.151611328125,303.6376037597656,0.4130896031856537,0.050000000745058,0.2406504452228546,291.19482421875,291.1499938964844,260.32666015625,258.8612670898437,279.20587158203125,293.3081970214844,291.19488525390625,1.0,0.3461636900901794,0.7618340253829956,0.7618340253829956,1.0,1.0,-1.4679758548736572,0.6278752684593201,0.8401005864143372,0.2824501097202301,0.0,0.0,0.7492298483848572,83.45072937011719,49.0,5.548768520355225,-17724.248046875,425.4651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286682128906,309.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.54296875,18000.0,0.0,0.0,0.4062715768814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677847623825072,0.9677945375442504,-9.79137166723376e-06,0.0,0.0004123140242882,0.0,0.0,118.82251739501952,0.0,0.0,0.0,0.5591733455657959,4.0,0.0,1.0
469620,293.20086669921875,297.1499938964844,293.1499938964844,0.0919739231467247,-2140.66650390625,304.15447998046875,0.6497615575790405,0.1488603204488754,0.1366982609033584,293.41217041015625,297.1499938964844,293.1499938964844,0.0121906278654932,-721.5927124023438,303.0804443359375,0.4244573414325714,0.050000000745058,0.0503171682357788,293.218994140625,297.1499938964844,293.1499938964844,0.3410549163818359,-4729.47607421875,304.16082763671875,0.9217352271080016,0.4295459985733032,0.3018654286861419,293.2450561523437,297.1499938964844,293.1499938964844,0.4283614158630371,-7656.0751953125,304.1646423339844,0.981983244419098,0.5144280791282654,0.4885161817073822,293.2165222167969,297.1499938964844,293.1499938964844,0.0134733589366078,-3581.055419921875,303.6147766113281,0.4244573414325714,0.050000000745058,0.2386829853057861,291.19482421875,291.1499938964844,260.36334228515625,258.891845703125,279.2084045410156,293.3135070800781,291.1947021484375,1.0,0.334545224905014,0.767803966999054,0.767803966999054,1.0,1.0,-1.4595098495483398,0.6249739527702332,0.8345358967781067,0.2812986671924591,0.0,0.0,0.7432299852371216,72.7977066040039,37.0,0.8987566828727722,-17612.2578125,394.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649230957031,309.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8203125,18000.0,0.0,0.0,0.403520256280899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542644023895264,0.95427405834198,-9.633177796786184e-06,0.0,0.0004095217445865,0.0,0.0,114.89328002929688,0.0,0.0,0.0,0.5531051754951477,4.0,0.0,1.0
469680,293.20086669921875,297.1499938964844,293.1499938964844,0.0919739231467247,-2140.66650390625,304.15447998046875,0.6497615575790405,0.1488603204488754,0.1366982609033584,293.41217041015625,297.1499938964844,293.1499938964844,0.0121906278654932,-721.5927124023438,303.0804443359375,0.4244573414325714,0.050000000745058,0.0503171682357788,293.218994140625,297.1499938964844,293.1499938964844,0.3410549163818359,-4729.47607421875,304.16082763671875,0.9217352271080016,0.4295459985733032,0.3018654286861419,293.2450561523437,297.1499938964844,293.1499938964844,0.4283614158630371,-7656.0751953125,304.1646423339844,0.981983244419098,0.5144280791282654,0.4885161817073822,293.2165222167969,297.1499938964844,293.1499938964844,0.0134733589366078,-3581.055419921875,303.6147766113281,0.4244573414325714,0.050000000745058,0.2386829853057861,291.19482421875,291.1499938964844,260.36334228515625,258.891845703125,279.2084045410156,293.3135070800781,291.1947021484375,1.0,0.334545224905014,0.767803966999054,0.767803966999054,1.0,1.0,-1.4595098495483398,0.6249739527702332,0.8345358967781067,0.2812986671924591,0.0,0.0,0.7432299852371216,72.7977066040039,37.0,0.8987566828727722,-17612.2578125,394.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7649230957031,309.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8203125,18000.0,0.0,0.0,0.403520256280899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542644023895264,0.95427405834198,-9.633177796786184e-06,0.0,0.0004095217445865,0.0,0.0,114.89328002929688,0.0,0.0,0.0,0.5531051754951477,4.0,0.0,1.0
469740,293.1966247558594,297.1499938964844,293.1499938964844,0.0913139209151268,-2128.4404296875,304.1540832519531,0.6656474471092224,0.1484371125698089,0.1359041184186935,293.41998291015625,297.1499938964844,293.1499938964844,0.0117959212511777,-708.9818115234375,302.9679870605469,0.439602255821228,0.050000000745058,0.0499048978090286,293.2178955078125,297.1499938964844,293.1499938964844,0.339120090007782,-4708.47900390625,304.16046142578125,0.9477545619010924,0.4280210137367248,0.3004953861236572,293.2431030273437,297.1499938964844,293.1499938964844,0.4242100715637207,-7596.0263671875,304.1671142578125,0.9990000128746032,0.5124184489250183,0.4844890534877777,293.2162475585937,297.1499938964844,293.1499938964844,0.0132335191592574,-3545.86572265625,303.5924987792969,0.439602255821228,0.050000000745058,0.2367273420095443,291.1931457519531,291.1499938964844,260.3999938964844,258.92242431640625,279.21209716796875,293.3186950683594,291.1930847167969,1.0,0.3222893178462982,0.7741507887840271,0.7741507887840271,1.0,1.0,-1.4492906332015991,0.6212394833564758,0.8280512094497681,0.2797930538654327,0.0,0.0,0.7375848889350891,62.18074035644531,25.0,-0.8390335440635681,-17487.794921875,363.0835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.802734375,18000.0,0.0,0.0,0.4006596207618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413152933120728,0.941324770450592,-9.482534551352728e-06,0.0,0.0004066185792908,0.0,0.0,111.20945739746094,0.0,0.0,0.0,0.5473074316978455,4.0,0.0,1.0
469800,293.1966247558594,297.1499938964844,293.1499938964844,0.0913139209151268,-2128.4404296875,304.1540832519531,0.6656474471092224,0.1484371125698089,0.1359041184186935,293.41998291015625,297.1499938964844,293.1499938964844,0.0117959212511777,-708.9818115234375,302.9679870605469,0.439602255821228,0.050000000745058,0.0499048978090286,293.2178955078125,297.1499938964844,293.1499938964844,0.339120090007782,-4708.47900390625,304.16046142578125,0.9477545619010924,0.4280210137367248,0.3004953861236572,293.2431030273437,297.1499938964844,293.1499938964844,0.4242100715637207,-7596.0263671875,304.1671142578125,0.9990000128746032,0.5124184489250183,0.4844890534877777,293.2162475585937,297.1499938964844,293.1499938964844,0.0132335191592574,-3545.86572265625,303.5924987792969,0.439602255821228,0.050000000745058,0.2367273420095443,291.1931457519531,291.1499938964844,260.3999938964844,258.92242431640625,279.21209716796875,293.3186950683594,291.1930847167969,1.0,0.3222893178462982,0.7741507887840271,0.7741507887840271,1.0,1.0,-1.4492906332015991,0.6212394833564758,0.8280512094497681,0.2797930538654327,0.0,0.0,0.7375848889350891,62.18074035644531,25.0,-0.8390335440635681,-17487.794921875,363.0835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.802734375,18000.0,0.0,0.0,0.4006596207618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413152933120728,0.941324770450592,-9.482534551352728e-06,0.0,0.0004066185792908,0.0,0.0,111.20945739746094,0.0,0.0,0.0,0.5473074316978455,4.0,0.0,1.0
469860,293.19219970703125,297.1499938964844,293.1499938964844,0.0904952585697174,-2112.564208984375,304.15411376953125,0.6804129481315613,0.1481536030769348,0.1353265047073364,293.4270324707031,297.1499938964844,293.1499938964844,0.0114165907725691,-695.6097412109375,302.85906982421875,0.4545829594135284,0.050000000745058,0.0495959185063838,293.2167358398437,297.1499938964844,293.1499938964844,0.336088478565216,-4674.3193359375,304.162109375,0.9687777161598206,0.4265393018722534,0.2992410659790039,293.21484375,297.1499938964844,293.1499938964844,0.3919624090194702,-7115.6328125,304.215087890625,0.9990000128746032,0.5156921744346619,0.4536426067352295,293.2155456542969,297.1499938964844,293.1499938964844,0.0129962619394063,-3506.729248046875,303.57330322265625,0.4545829594135284,0.050000000745058,0.2352616935968399,291.23248291015625,291.1499938964844,260.4366760253906,258.95294189453125,279.2277526855469,293.3192138671875,291.238037109375,1.0,0.3082992732524872,0.782734751701355,0.782734751701355,1.0,1.0,-1.4078978300094604,0.6035170555114746,0.8043807744979858,0.2705677449703216,0.0,0.0,0.724815309047699,53.64030075073242,28.0,55.318477630615234,-17127.32421875,322.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724365234375,309.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.421875,18000.0,0.0,0.0,0.3972038328647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9223631024360656,0.9223724007606506,-9.293065886595286e-06,0.0,0.0004031114222016,0.0,0.0,106.20278930664062,0.0,0.0,0.0,0.5387773513793945,4.0,0.0,1.0
469920,293.19219970703125,297.1499938964844,293.1499938964844,0.0904952585697174,-2112.564208984375,304.15411376953125,0.6804129481315613,0.1481536030769348,0.1353265047073364,293.4270324707031,297.1499938964844,293.1499938964844,0.0114165907725691,-695.6097412109375,302.85906982421875,0.4545829594135284,0.050000000745058,0.0495959185063838,293.2167358398437,297.1499938964844,293.1499938964844,0.336088478565216,-4674.3193359375,304.162109375,0.9687777161598206,0.4265393018722534,0.2992410659790039,293.21484375,297.1499938964844,293.1499938964844,0.3919624090194702,-7115.6328125,304.215087890625,0.9990000128746032,0.5156921744346619,0.4536426067352295,293.2155456542969,297.1499938964844,293.1499938964844,0.0129962619394063,-3506.729248046875,303.57330322265625,0.4545829594135284,0.050000000745058,0.2352616935968399,291.23248291015625,291.1499938964844,260.4366760253906,258.95294189453125,279.2277526855469,293.3192138671875,291.238037109375,1.0,0.3082992732524872,0.782734751701355,0.782734751701355,1.0,1.0,-1.4078978300094604,0.6035170555114746,0.8043807744979858,0.2705677449703216,0.0,0.0,0.724815309047699,53.64030075073242,28.0,55.318477630615234,-17127.32421875,322.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724365234375,309.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.421875,18000.0,0.0,0.0,0.3972038328647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9223631024360656,0.9223724007606506,-9.293065886595286e-06,0.0,0.0004031114222016,0.0,0.0,106.20278930664062,0.0,0.0,0.0,0.5387773513793945,4.0,0.0,1.0
469980,293.18804931640625,297.1499938964844,293.1499938964844,0.0897742435336113,-2098.46484375,304.1539306640625,0.6920672059059143,0.1479235142469406,0.1349153220653534,293.4340209960937,297.1499938964844,293.1499938964844,0.0110776657238602,-683.2720947265625,302.74957275390625,0.4667865335941314,0.050000000745058,0.0493866838514804,293.2161865234375,297.1499938964844,293.1499938964844,0.3329079449176788,-4638.5693359375,304.1632995605469,0.982824981212616,0.4249604046344757,0.2980071902275085,293.1600646972656,297.1499938964844,293.1499938964844,0.3670299053192138,-6748.75927734375,304.2341003417969,0.9990000128746032,0.525134801864624,0.4312028288841247,293.2147521972656,297.1499938964844,293.1499938964844,0.0128014488145709,-3473.438720703125,303.5550231933594,0.4667865335941314,0.050000000745058,0.2342691570520401,291.2812194824219,291.1499938964844,260.47332763671875,258.9834899902344,279.23797607421875,293.324951171875,291.28326416015625,1.0,0.2987500131130218,0.7920591235160828,0.7920591235160828,1.0,1.0,-1.3775283098220823,0.5909053683280945,0.7866228818893433,0.264011949300766,0.0,0.0,0.7035485506057739,47.82674789428711,46.0,52.2140007019043,-16765.392578125,295.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0281677246094,309.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18447.005859375,18000.0,0.0,0.0,0.3924671709537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811420202255249,0.8811509013175964,-8.886532668839209e-06,0.0,0.0003983043134212,0.0,0.0,95.82978057861328,0.0,0.0,0.0,0.5209289193153381,4.0,0.0,1.0
470040,293.18804931640625,297.1499938964844,293.1499938964844,0.0897742435336113,-2098.46484375,304.1539306640625,0.6920672059059143,0.1479235142469406,0.1349153220653534,293.4340209960937,297.1499938964844,293.1499938964844,0.0110776657238602,-683.2720947265625,302.74957275390625,0.4667865335941314,0.050000000745058,0.0493866838514804,293.2161865234375,297.1499938964844,293.1499938964844,0.3329079449176788,-4638.5693359375,304.1632995605469,0.982824981212616,0.4249604046344757,0.2980071902275085,293.1600646972656,297.1499938964844,293.1499938964844,0.3670299053192138,-6748.75927734375,304.2341003417969,0.9990000128746032,0.525134801864624,0.4312028288841247,293.2147521972656,297.1499938964844,293.1499938964844,0.0128014488145709,-3473.438720703125,303.5550231933594,0.4667865335941314,0.050000000745058,0.2342691570520401,291.2812194824219,291.1499938964844,260.47332763671875,258.9834899902344,279.23797607421875,293.324951171875,291.28326416015625,1.0,0.2987500131130218,0.7920591235160828,0.7920591235160828,1.0,1.0,-1.3775283098220823,0.5909053683280945,0.7866228818893433,0.264011949300766,0.0,0.0,0.7035485506057739,47.82674789428711,46.0,52.2140007019043,-16765.392578125,295.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0281677246094,309.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18447.005859375,18000.0,0.0,0.0,0.3924671709537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811420202255249,0.8811509013175964,-8.886532668839209e-06,0.0,0.0003983043134212,0.0,0.0,95.82978057861328,0.0,0.0,0.0,0.5209289193153381,4.0,0.0,1.0
