time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470100,293.1864013671875,297.1499938964844,293.1499938964844,0.0896086543798446,-2095.3603515625,304.15350341796875,0.693828821182251,0.147765427827835,0.1347674876451492,293.4375,297.1499938964844,293.1499938964844,0.0109529132023453,-679.0951538085938,302.6921691894531,0.4686115384101867,0.050000000745058,0.0493546985089778,293.216064453125,297.1499938964844,293.1499938964844,0.3319027721881866,-4627.66552734375,304.1626892089844,0.9845948815345764,0.4241455495357513,0.2974254488945007,293.1341247558594,297.1499938964844,293.1499938964844,0.362519770860672,-6687.01416015625,304.226806640625,0.9990000128746032,0.5301099419593811,0.4276660680770874,293.2142639160156,297.1499938964844,293.1499938964844,0.0127592170611023,-3467.144287109375,303.5454406738281,0.4686115384101867,0.050000000745058,0.2341174334287643,291.2871398925781,291.1499938964844,260.4916687011719,258.998779296875,279.23876953125,293.3300476074219,291.2863464355469,1.0,0.2975730299949646,0.796575665473938,0.796575665473938,1.0,1.0,-1.372175931930542,0.5890474319458008,0.7831284403800964,0.263137936592102,0.0,0.0,0.6937271356582642,46.92520904541016,46.0,26.23596954345703,-16646.048828125,291.1977233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1228332519531,309.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18468.0546875,18000.0,0.0,0.0,0.3896695971488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581126928329468,0.8581213355064392,-8.648065886518452e-06,0.0,0.000395465089241,0.0,0.0,90.22171020507812,0.0,0.0,0.0,0.5110172629356384,4.0,0.0,1.0
470160,293.1851806640625,297.1499938964844,293.1499938964844,0.0895856171846389,-2095.216552734375,304.15289306640625,0.6926764249801636,0.1475453972816467,0.1346078068017959,293.4409484863281,297.1499938964844,293.1499938964844,0.0108604049310088,-676.52880859375,302.6319580078125,0.4678490757942199,0.050000000745058,0.0493681952357292,293.21600341796875,297.1499938964844,293.1499938964844,0.3314895331859588,-4623.767578125,304.1611328125,0.9830849766731262,0.4233213365077972,0.2968660295009613,293.1155700683594,297.1499938964844,293.1499938964844,0.3635649085044861,-6709.72509765625,304.2108459472656,0.9990000128746032,0.5339598655700684,0.4291582703590393,293.2137145996094,297.1499938964844,293.1499938964844,0.0127591509371995,-3469.30322265625,303.5350341796875,0.4678490757942199,0.050000000745058,0.2341814637184143,291.2737731933594,291.1499938964844,260.510009765625,259.0140380859375,279.2360534667969,293.3331604003906,291.26971435546875,1.0,0.298340231180191,0.8006871938705444,0.8006871938705444,1.0,1.0,-1.3731918334960938,0.590008020401001,0.7831838726997375,0.2638587653636932,0.0,0.0,0.6867140531539917,47.2828483581543,64.0,-12.44933795928955,-16579.634765625,292.4670104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21209716796875,309.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18422.4609375,18000.0,0.0,0.0,0.3867398798465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376307487487793,0.8376392126083374,-8.426844033238012e-06,0.0,0.0003924918128177,0.0,0.0,85.33170318603516,0.0,0.0,0.0,0.5022472739219666,4.0,0.0,1.0
470220,293.1830139160156,297.1499938964844,293.1499938964844,0.0898611694574356,-2101.496337890625,304.1514892578125,0.6839380264282227,0.1470947861671447,0.1343231797218322,293.4476318359375,297.1499938964844,293.1499938964844,0.0107423597946763,-674.7369995117188,302.50494384765625,0.4598654508590698,0.050000000745058,0.0495028123259544,293.2159423828125,297.1499938964844,293.1499938964844,0.3318653404712677,-4629.953125,304.1567687988281,0.9720658659934998,0.4216614365577698,0.2958157062530517,293.1068420410156,297.1499938964844,293.1499938964844,0.3786423504352569,-6949.92041015625,304.16510009765625,0.9990000128746032,0.5366828441619873,0.4437854588031769,293.213134765625,297.1499938964844,293.1499938964844,0.0128453830257058,-3490.89892578125,303.5111083984375,0.4598654508590698,0.050000000745058,0.2348200231790542,291.2078552246094,291.1499938964844,260.5466613769531,259.0446472167969,279.2246398925781,293.3371276855469,291.2007751464844,1.0,0.3048490285873413,0.8076030015945435,0.8076030015945435,1.0,1.0,-1.3900675773620603,0.5985146760940552,0.7915529012680054,0.2689192593097687,0.0,0.0,0.6830042004585266,50.972801208496094,82.0,-78.29573822021484,-16623.17578125,308.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277587890625,309.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.982421875,18000.0,0.0,0.0,0.3810656368732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157923221588135,0.8158004879951477,-8.15251587482635e-06,0.0,0.0003867331834044,0.0,0.0,80.0082778930664,0.0,0.0,0.0,0.4926955103874206,4.0,0.0,1.0
470280,293.1830139160156,297.1499938964844,293.1499938964844,0.0898611694574356,-2101.496337890625,304.1514892578125,0.6839380264282227,0.1470947861671447,0.1343231797218322,293.4476318359375,297.1499938964844,293.1499938964844,0.0107423597946763,-674.7369995117188,302.50494384765625,0.4598654508590698,0.050000000745058,0.0495028123259544,293.2159423828125,297.1499938964844,293.1499938964844,0.3318653404712677,-4629.953125,304.1567687988281,0.9720658659934998,0.4216614365577698,0.2958157062530517,293.1068420410156,297.1499938964844,293.1499938964844,0.3786423504352569,-6949.92041015625,304.16510009765625,0.9990000128746032,0.5366828441619873,0.4437854588031769,293.213134765625,297.1499938964844,293.1499938964844,0.0128453830257058,-3490.89892578125,303.5111083984375,0.4598654508590698,0.050000000745058,0.2348200231790542,291.2078552246094,291.1499938964844,260.5466613769531,259.0446472167969,279.2246398925781,293.3371276855469,291.2007751464844,1.0,0.3048490285873413,0.8076030015945435,0.8076030015945435,1.0,1.0,-1.3900675773620603,0.5985146760940552,0.7915529012680054,0.2689192593097687,0.0,0.0,0.6830042004585266,50.972801208496094,82.0,-78.29573822021484,-16623.17578125,308.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277587890625,309.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.982421875,18000.0,0.0,0.0,0.3810656368732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157923221588135,0.8158004879951477,-8.15251587482635e-06,0.0,0.0003867331834044,0.0,0.0,80.0082778930664,0.0,0.0,0.0,0.4926955103874206,4.0,0.0,1.0
470340,293.18048095703125,297.1499938964844,293.1499938964844,0.090475283563137,-2114.4072265625,304.14996337890625,0.6697618365287781,0.1467686593532562,0.1342454850673675,293.45416259765625,297.1499938964844,293.1499938964844,0.0106781926006078,-675.537109375,302.371826171875,0.4461349546909332,0.050000000745058,0.0497610308229923,293.2160339355469,297.1499938964844,293.1499938964844,0.333010733127594,-4644.75146484375,304.1526184082031,0.9515853524208068,0.4199713468551636,0.294838547706604,293.1370544433594,297.1499938964844,293.1499938964844,0.4074690043926239,-7389.63818359375,304.1119689941406,0.9990000128746032,0.5317345261573792,0.4705758690834045,293.2141418457031,297.1499938964844,293.1499938964844,0.0129998512566089,-3525.7021484375,303.481689453125,0.4461349546909332,0.050000000745058,0.2360448986291885,291.11968994140625,291.1499938964844,260.5833435058594,259.0752868652344,279.2070007324219,293.3369445800781,291.1117858886719,1.0,0.3166508078575134,0.8124695420265198,0.8124695420265198,1.0,1.0,-1.4227350950241089,0.6140232086181641,0.8087118268013,0.277814507484436,0.0,0.0,0.692798376083374,58.06900405883789,85.0,-113.45639038085938,-16878.400390625,340.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2941589355469,309.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.3766991794109344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232603669166565,0.8232685327529907,-8.1595699157333e-06,0.0,0.0003823017759714,0.0,0.0,81.15941619873047,0.0,0.0,0.0,0.4955179989337921,4.0,0.0,1.0
470400,293.18048095703125,297.1499938964844,293.1499938964844,0.090475283563137,-2114.4072265625,304.14996337890625,0.6697618365287781,0.1467686593532562,0.1342454850673675,293.45416259765625,297.1499938964844,293.1499938964844,0.0106781926006078,-675.537109375,302.371826171875,0.4461349546909332,0.050000000745058,0.0497610308229923,293.2160339355469,297.1499938964844,293.1499938964844,0.333010733127594,-4644.75146484375,304.1526184082031,0.9515853524208068,0.4199713468551636,0.294838547706604,293.1370544433594,297.1499938964844,293.1499938964844,0.4074690043926239,-7389.63818359375,304.1119689941406,0.9990000128746032,0.5317345261573792,0.4705758690834045,293.2141418457031,297.1499938964844,293.1499938964844,0.0129998512566089,-3525.7021484375,303.481689453125,0.4461349546909332,0.050000000745058,0.2360448986291885,291.11968994140625,291.1499938964844,260.5833435058594,259.0752868652344,279.2070007324219,293.3369445800781,291.1117858886719,1.0,0.3166508078575134,0.8124695420265198,0.8124695420265198,1.0,1.0,-1.4227350950241089,0.6140232086181641,0.8087118268013,0.277814507484436,0.0,0.0,0.692798376083374,58.06900405883789,85.0,-113.45639038085938,-16878.400390625,340.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2941589355469,309.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.3766991794109344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232603669166565,0.8232685327529907,-8.1595699157333e-06,0.0,0.0003823017759714,0.0,0.0,81.15941619873047,0.0,0.0,0.0,0.4955179989337921,4.0,0.0,1.0
470460,293.1781921386719,297.1499938964844,293.1499938964844,0.0910331904888153,-2126.005126953125,304.1490783691406,0.65845787525177,0.1464598029851913,0.1342140138149261,293.46044921875,297.1499938964844,293.1499938964844,0.0105948895215988,-675.2584228515625,302.2372436523437,0.4356351494789123,0.050000000745058,0.0500010959804058,293.21612548828125,297.1499938964844,293.1499938964844,0.3338159322738647,-4655.0361328125,304.1505126953125,0.9328961968421936,0.4182800948619842,0.293838769197464,293.1943054199219,297.1499938964844,293.1499938964844,0.4341292083263397,-7783.59765625,304.0809326171875,0.9990000128746032,0.5204881429672241,0.4940001666545868,293.216796875,297.1499938964844,293.1499938964844,0.0131215993314981,-3554.505126953125,303.4477233886719,0.4356351494789123,0.050000000745058,0.2371836602687835,291.04266357421875,291.1499938964844,260.6199951171875,259.10601806640625,279.1960754394531,293.33795166015625,291.0381164550781,1.0,0.326528787612915,0.8164365887641907,0.8164365887641907,1.0,1.0,-1.451172947883606,0.6274826526641846,0.8236903548240662,0.2856749892234802,0.0,0.0,0.712740421295166,64.65000915527344,88.0,-98.06829071044922,-17177.65625,370.1415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823669433594,309.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17622.5390625,18000.0,0.0,0.0,0.3746105432510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8575470447540283,0.8575555086135864,-8.450959285255522e-06,0.0,0.0003801820857916,0.0,0.0,88.599853515625,0.0,0.0,0.0,0.509944498538971,4.0,0.0,1.0
470520,293.1781921386719,297.1499938964844,293.1499938964844,0.0910331904888153,-2126.005126953125,304.1490783691406,0.65845787525177,0.1464598029851913,0.1342140138149261,293.46044921875,297.1499938964844,293.1499938964844,0.0105948895215988,-675.2584228515625,302.2372436523437,0.4356351494789123,0.050000000745058,0.0500010959804058,293.21612548828125,297.1499938964844,293.1499938964844,0.3338159322738647,-4655.0361328125,304.1505126953125,0.9328961968421936,0.4182800948619842,0.293838769197464,293.1943054199219,297.1499938964844,293.1499938964844,0.4341292083263397,-7783.59765625,304.0809326171875,0.9990000128746032,0.5204881429672241,0.4940001666545868,293.216796875,297.1499938964844,293.1499938964844,0.0131215993314981,-3554.505126953125,303.4477233886719,0.4356351494789123,0.050000000745058,0.2371836602687835,291.04266357421875,291.1499938964844,260.6199951171875,259.10601806640625,279.1960754394531,293.33795166015625,291.0381164550781,1.0,0.326528787612915,0.8164365887641907,0.8164365887641907,1.0,1.0,-1.451172947883606,0.6274826526641846,0.8236903548240662,0.2856749892234802,0.0,0.0,0.712740421295166,64.65000915527344,88.0,-98.06829071044922,-17177.65625,370.1415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823669433594,309.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17622.5390625,18000.0,0.0,0.0,0.3746105432510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8575470447540283,0.8575555086135864,-8.450959285255522e-06,0.0,0.0003801820857916,0.0,0.0,88.599853515625,0.0,0.0,0.0,0.509944498538971,4.0,0.0,1.0
470580,293.1768493652344,297.1499938964844,293.1499938964844,0.0910095050930976,-2125.547119140625,304.14947509765625,0.6454731225967407,0.1460217982530594,0.1341584324836731,293.46612548828125,297.1499938964844,293.1499938964844,0.0104815512895584,-672.276123046875,302.1119079589844,0.4242064952850342,0.050000000745058,0.0503253191709518,293.2161560058594,297.1499938964844,293.1499938964844,0.3326710164546966,-4641.9033203125,304.15240478515625,0.9107379913330078,0.4165999591350555,0.2929180562496185,293.2358703613281,297.1499938964844,293.1499938964844,0.4285432994365692,-7686.88671875,304.11358642578125,0.9803885221481324,0.5108481049537659,0.4864971041679382,293.2197570800781,297.1499938964844,293.1499938964844,0.0131922205910086,-3569.142578125,303.41571044921875,0.4242064952850342,0.050000000745058,0.2387216389179229,291.0369567871094,291.1499938964844,260.6566772460937,259.1368103027344,279.2098999023437,293.35113525390625,291.0396728515625,1.0,0.33393195271492,0.8231048583984375,0.8231048583984375,1.0,1.0,-1.443334460258484,0.6244838237762451,0.8188506364822388,0.2845346629619598,0.0,0.0,0.7293965816497803,72.72860717773438,91.0,-11.910642623901367,-17205.328125,386.0989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17598.140625,18000.0,0.0,0.0,0.3745402693748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898919403553009,0.8989282846450806,-8.886724572221283e-06,0.0,0.0003801107523031,0.0,0.0,98.7981414794922,0.0,0.0,0.0,0.5278488993644714,4.0,0.0,1.0
470640,293.1768493652344,297.1499938964844,293.1499938964844,0.0910095050930976,-2125.547119140625,304.14947509765625,0.6454731225967407,0.1460217982530594,0.1341584324836731,293.46612548828125,297.1499938964844,293.1499938964844,0.0104815512895584,-672.276123046875,302.1119079589844,0.4242064952850342,0.050000000745058,0.0503253191709518,293.2161560058594,297.1499938964844,293.1499938964844,0.3326710164546966,-4641.9033203125,304.15240478515625,0.9107379913330078,0.4165999591350555,0.2929180562496185,293.2358703613281,297.1499938964844,293.1499938964844,0.4285432994365692,-7686.88671875,304.11358642578125,0.9803885221481324,0.5108481049537659,0.4864971041679382,293.2197570800781,297.1499938964844,293.1499938964844,0.0131922205910086,-3569.142578125,303.41571044921875,0.4242064952850342,0.050000000745058,0.2387216389179229,291.0369567871094,291.1499938964844,260.6566772460937,259.1368103027344,279.2098999023437,293.35113525390625,291.0396728515625,1.0,0.33393195271492,0.8231048583984375,0.8231048583984375,1.0,1.0,-1.443334460258484,0.6244838237762451,0.8188506364822388,0.2845346629619598,0.0,0.0,0.7293965816497803,72.72860717773438,91.0,-11.910642623901367,-17205.328125,386.0989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17598.140625,18000.0,0.0,0.0,0.3745402693748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898919403553009,0.8989282846450806,-8.886724572221283e-06,0.0,0.0003801107523031,0.0,0.0,98.7981414794922,0.0,0.0,0.0,0.5278488993644714,4.0,0.0,1.0
470700,293.17633056640625,297.1499938964844,293.1499938964844,0.090832769870758,-2122.01171875,304.14990234375,0.6405934691429138,0.145782396197319,0.1340679377317428,293.46881103515625,297.1499938964844,293.1499938964844,0.0104039255529642,-669.5816650390625,302.0515441894531,0.4201771020889282,0.050000000745058,0.0504606552422046,293.2164001464844,297.1499938964844,293.1499938964844,0.3316124379634857,-4629.68798828125,304.15386962890625,0.902760684490204,0.4157163798809051,0.2924127876758575,293.2449645996094,297.1499938964844,293.1499938964844,0.4255250692367553,-7637.97509765625,304.1256408691406,0.9716255068778992,0.5079739689826965,0.4834487438201904,293.2212829589844,297.1499938964844,293.1499938964844,0.0131963081657886,-3570.34228515625,303.40020751953125,0.4201771020889282,0.050000000745058,0.2393636107444763,291.0506896972656,291.1499938964844,260.67498779296875,259.1522827148437,279.2149963378906,293.3562927246094,291.0525207519531,1.0,0.3369651436805725,0.8267423510551453,0.8267423510551453,1.0,1.0,-1.4399094581604004,0.6232593655586243,0.8166500329971313,0.2840209305286407,0.0,0.0,0.7346144318580627,76.09559631347656,91.0,8.866019248962402,-17185.1328125,392.62103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283874511719,309.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.978515625,18000.0,0.0,0.0,0.3749243915081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134839177131652,0.9134929776191713,-9.063716788659804e-06,0.0,0.0003805005981121,0.0,0.0,102.74040985107422,0.0,0.0,0.0,0.5343936085700989,4.0,0.0,1.0
470760,293.17559814453125,297.1499938964844,293.1499938964844,0.0906994044780731,-2119.370361328125,304.150146484375,0.636528730392456,0.1455913633108139,0.1339874267578125,293.4710388183594,297.1499938964844,293.1499938964844,0.0103277685120701,-666.9789428710938,301.9913024902344,0.4168964624404907,0.050000000745058,0.0505807176232337,293.21661376953125,297.1499938964844,293.1499938964844,0.3306461572647095,-4618.6591796875,304.1549072265625,0.8962114453315735,0.4148299694061279,0.2918867170810699,293.2502136230469,297.1499938964844,293.1499938964844,0.4232794642448425,-7601.92333984375,304.13409423828125,0.9639140367507936,0.5057339072227478,0.4811784029006958,293.2227783203125,297.1499938964844,293.1499938964844,0.0131988078355789,-3571.680908203125,303.38427734375,0.4168964624404907,0.050000000745058,0.2399331480264663,291.0596618652344,291.1499938964844,260.6933288574219,259.1677551269531,279.2187194824219,293.3597717285156,291.0609130859375,1.0,0.339679479598999,0.8304638266563416,0.8304638266563416,1.0,1.0,-1.4372830390930176,0.6223950386047363,0.8148880004882812,0.2837226688861847,0.0,0.0,0.7397231459617615,79.09039306640625,94.0,15.561456680297852,-17162.787109375,398.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,309.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.47265625,18000.0,0.0,0.0,0.37550750374794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260974526405334,0.9261066317558287,-9.21468290471239e-06,0.0,0.0003810923954006,0.0,0.0,106.20701599121094,0.0,0.0,0.0,0.540096640586853,4.0,0.0,1.0
470820,293.173583984375,297.1499938964844,293.1499938964844,0.0905508995056152,-2116.39501953125,304.1503295898437,0.6301041841506958,0.1453496068716049,0.1339278221130371,293.4740295410156,297.1499938964844,293.1499938964844,0.0101756835356354,-661.7090454101562,301.873046875,0.4117631614208221,0.050000000745058,0.0507882311940193,293.2169494628906,297.1499938964844,293.1499938964844,0.3287999629974365,-4597.78076171875,304.1563415527344,0.8853663802146912,0.4130782186985016,0.2908187806606293,293.2549133300781,297.1499938964844,293.1499938964844,0.4198421835899353,-7547.80517578125,304.1449584960937,0.9507442116737366,0.5022337436676025,0.4778250753879547,293.2255554199219,297.1499938964844,293.1499938964844,0.0131941055878996,-3573.196533203125,303.3519287109375,0.4117631614208221,0.050000000745058,0.2409175038337707,291.0725402832031,291.1499938964844,260.7300109863281,259.19879150390625,279.2237854003906,293.36328125,291.0735168457031,1.0,0.3443838357925415,0.8381146192550659,0.8381146192550659,1.0,1.0,-1.4333341121673584,0.6212490200996399,0.8120850920677185,0.2834561467170715,0.0,0.0,0.749150276184082,84.27767181396484,97.0,17.3572998046875,-17125.673828125,409.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,308.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17761.1328125,18000.0,0.0,0.0,0.3771364092826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486971497535706,0.9487066268920898,-9.48207343753893e-06,0.0,0.0003827455220744,0.0,0.0,112.5584487915039,0.0,0.0,0.0,0.5502712726593018,4.0,0.0,1.0
470880,293.173583984375,297.1499938964844,293.1499938964844,0.0905508995056152,-2116.39501953125,304.1503295898437,0.6301041841506958,0.1453496068716049,0.1339278221130371,293.4740295410156,297.1499938964844,293.1499938964844,0.0101756835356354,-661.7090454101562,301.873046875,0.4117631614208221,0.050000000745058,0.0507882311940193,293.2169494628906,297.1499938964844,293.1499938964844,0.3287999629974365,-4597.78076171875,304.1563415527344,0.8853663802146912,0.4130782186985016,0.2908187806606293,293.2549133300781,297.1499938964844,293.1499938964844,0.4198421835899353,-7547.80517578125,304.1449584960937,0.9507442116737366,0.5022337436676025,0.4778250753879547,293.2255554199219,297.1499938964844,293.1499938964844,0.0131941055878996,-3573.196533203125,303.3519287109375,0.4117631614208221,0.050000000745058,0.2409175038337707,291.0725402832031,291.1499938964844,260.7300109863281,259.19879150390625,279.2237854003906,293.36328125,291.0735168457031,1.0,0.3443838357925415,0.8381146192550659,0.8381146192550659,1.0,1.0,-1.4333341121673584,0.6212490200996399,0.8120850920677185,0.2834561467170715,0.0,0.0,0.749150276184082,84.27767181396484,97.0,17.3572998046875,-17125.673828125,409.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,308.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17761.1328125,18000.0,0.0,0.0,0.3771364092826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486971497535706,0.9487066268920898,-9.48207343753893e-06,0.0,0.0003827455220744,0.0,0.0,112.5584487915039,0.0,0.0,0.0,0.5502712726593018,4.0,0.0,1.0
470940,293.1712646484375,297.1499938964844,293.1499938964844,0.0904920548200607,-2115.138671875,304.1503295898437,0.6250826120376587,0.1452231407165527,0.1339612752199173,293.4756164550781,297.1499938964844,293.1499938964844,0.0100235752761363,-656.2723999023438,301.7576599121094,0.4077787101268768,0.050000000745058,0.0509664788842201,293.217041015625,297.1499938964844,293.1499938964844,0.3269826769828796,-4577.3671875,304.1572570800781,0.8765193819999695,0.4113589823246002,0.2897513806819916,293.2560729980469,297.1499938964844,293.1499938964844,0.4169304668903351,-7503.341796875,304.1513977050781,0.939603626728058,0.4993347525596618,0.4751777052879333,293.22808837890625,297.1499938964844,293.1499938964844,0.0131778111681342,-3572.99365234375,303.3193359375,0.4077787101268768,0.050000000745058,0.2417630404233932,291.0836181640625,291.1499938964844,260.76666259765625,259.2300109863281,279.2277526855469,293.3643798828125,291.0845642089844,1.0,0.3483904898166656,0.8454924821853638,0.8454924821853638,1.0,1.0,-1.4301437139511108,0.6204058527946472,0.8097378015518188,0.283347874879837,0.0,0.0,0.75725257396698,88.73745727539062,100.0,16.3701114654541,-17096.869140625,418.44818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,308.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17794.98828125,18000.0,0.0,0.0,0.3791893720626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968113899230957,0.9681236147880554,-9.715737178339625e-06,0.0,0.0003848290070891,0.0,0.0,118.22161102294922,0.0,0.0,0.0,0.5590379238128662,4.0,0.0,1.0
471000,293.1712646484375,297.1499938964844,293.1499938964844,0.0904920548200607,-2115.138671875,304.1503295898437,0.6250826120376587,0.1452231407165527,0.1339612752199173,293.4756164550781,297.1499938964844,293.1499938964844,0.0100235752761363,-656.2723999023438,301.7576599121094,0.4077787101268768,0.050000000745058,0.0509664788842201,293.217041015625,297.1499938964844,293.1499938964844,0.3269826769828796,-4577.3671875,304.1572570800781,0.8765193819999695,0.4113589823246002,0.2897513806819916,293.2560729980469,297.1499938964844,293.1499938964844,0.4169304668903351,-7503.341796875,304.1513977050781,0.939603626728058,0.4993347525596618,0.4751777052879333,293.22808837890625,297.1499938964844,293.1499938964844,0.0131778111681342,-3572.99365234375,303.3193359375,0.4077787101268768,0.050000000745058,0.2417630404233932,291.0836181640625,291.1499938964844,260.76666259765625,259.2300109863281,279.2277526855469,293.3643798828125,291.0845642089844,1.0,0.3483904898166656,0.8454924821853638,0.8454924821853638,1.0,1.0,-1.4301437139511108,0.6204058527946472,0.8097378015518188,0.283347874879837,0.0,0.0,0.75725257396698,88.73745727539062,100.0,16.3701114654541,-17096.869140625,418.44818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,308.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17794.98828125,18000.0,0.0,0.0,0.3791893720626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968113899230957,0.9681236147880554,-9.715737178339625e-06,0.0,0.0003848290070891,0.0,0.0,118.22161102294922,0.0,0.0,0.0,0.5590379238128662,4.0,0.0,1.0
471060,293.1688842773437,297.1499938964844,293.1499938964844,0.0904472544789314,-2114.0849609375,304.1502990722656,0.6208758354187012,0.1451702713966369,0.1340499967336654,293.4761047363281,297.1499938964844,293.1499938964844,0.0098702264949679,-650.5103759765625,301.6457214355469,0.4044537246227264,0.050000000745058,0.0511259660124778,293.2170104980469,297.1499938964844,293.1499938964844,0.3250476419925689,-4555.61083984375,304.1580505371094,0.8689621686935425,0.4096668660640716,0.2886901795864105,293.2558898925781,297.1499938964844,293.1499938964844,0.414008766412735,-7459.7158203125,304.15576171875,0.9298311471939088,0.4966851472854614,0.4728050231933594,293.2303161621094,297.1499938964844,293.1499938964844,0.0131480582058429,-3570.256591796875,303.2868957519531,0.4044537246227264,0.050000000745058,0.2425195723772049,291.0985412597656,291.1499938964844,260.8033447265625,259.2613830566406,279.24688720703125,293.3642883300781,291.1000671386719,1.0,0.3519235253334045,0.844812273979187,0.844812273979187,1.0,1.0,-1.42722749710083,0.6189839839935303,0.8082435131072998,0.2826113700866699,0.0,0.0,0.7632046937942505,92.72712707519533,103.0,21.50580787658692,-17066.244140625,426.6099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.626953125,18000.0,0.0,0.0,0.3814345300197601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9837629795074464,0.983772873878479,-9.911315828503575e-06,0.0,0.0003871075459755,0.0,0.0,122.96826171875,0.0,0.0,0.0,0.5661256909370422,4.0,0.0,1.0
471120,293.1688842773437,297.1499938964844,293.1499938964844,0.0904472544789314,-2114.0849609375,304.1502990722656,0.6208758354187012,0.1451702713966369,0.1340499967336654,293.4761047363281,297.1499938964844,293.1499938964844,0.0098702264949679,-650.5103759765625,301.6457214355469,0.4044537246227264,0.050000000745058,0.0511259660124778,293.2170104980469,297.1499938964844,293.1499938964844,0.3250476419925689,-4555.61083984375,304.1580505371094,0.8689621686935425,0.4096668660640716,0.2886901795864105,293.2558898925781,297.1499938964844,293.1499938964844,0.414008766412735,-7459.7158203125,304.15576171875,0.9298311471939088,0.4966851472854614,0.4728050231933594,293.2303161621094,297.1499938964844,293.1499938964844,0.0131480582058429,-3570.256591796875,303.2868957519531,0.4044537246227264,0.050000000745058,0.2425195723772049,291.0985412597656,291.1499938964844,260.8033447265625,259.2613830566406,279.24688720703125,293.3642883300781,291.1000671386719,1.0,0.3519235253334045,0.844812273979187,0.844812273979187,1.0,1.0,-1.42722749710083,0.6189839839935303,0.8082435131072998,0.2826113700866699,0.0,0.0,0.7632046937942505,92.72712707519533,103.0,21.50580787658692,-17066.244140625,426.6099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.626953125,18000.0,0.0,0.0,0.3814345300197601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9837629795074464,0.983772873878479,-9.911315828503575e-06,0.0,0.0003871075459755,0.0,0.0,122.96826171875,0.0,0.0,0.0,0.5661256909370422,4.0,0.0,1.0
471180,293.16650390625,297.1499938964844,293.1499938964844,0.0904130786657333,-2113.186279296875,304.1502380371094,0.6171746253967285,0.1451740264892578,0.1341807246208191,293.47576904296875,297.1499938964844,293.1499938964844,0.0097174998372793,-644.53564453125,301.53680419921875,0.4015251994132995,0.050000000745058,0.051273014396429,293.2168884277344,297.1499938964844,293.1499938964844,0.3230251371860504,-4532.869140625,304.1587219238281,0.8622905015945435,0.4079964756965637,0.2876354157924652,293.2550964355469,297.1499938964844,293.1499938964844,0.4110111594200134,-7415.61181640625,304.1588134765625,0.9210992455482484,0.4941596686840057,0.4705573320388794,293.2323303222656,297.1499938964844,293.1499938964844,0.013108842074871,-3565.70068359375,303.2546691894531,0.4015251994132995,0.050000000745058,0.2432170957326889,291.1167907714844,291.1499938964844,260.8399963378906,259.2929382324219,279.2659912109375,293.3636169433594,291.1183776855469,1.0,0.3551317155361175,0.844132125377655,0.844132125377655,1.0,1.0,-1.4244338274002075,0.6176170706748962,0.8068167567253113,0.2819077372550964,0.0,0.0,0.7664139866828918,96.40412902832033,106.0,24.624267578125,-17034.9921875,434.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950439453125,308.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.796875,18000.0,0.0,0.0,0.3836446404457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937950372695924,0.9938051104545592,-1.0045396265923046e-05,0.0,0.000389350549085,0.0,0.0,126.14631652832033,0.0,0.0,0.0,0.5707136988639832,4.0,0.0,1.0
471240,293.16650390625,297.1499938964844,293.1499938964844,0.0904130786657333,-2113.186279296875,304.1502380371094,0.6171746253967285,0.1451740264892578,0.1341807246208191,293.47576904296875,297.1499938964844,293.1499938964844,0.0097174998372793,-644.53564453125,301.53680419921875,0.4015251994132995,0.050000000745058,0.051273014396429,293.2168884277344,297.1499938964844,293.1499938964844,0.3230251371860504,-4532.869140625,304.1587219238281,0.8622905015945435,0.4079964756965637,0.2876354157924652,293.2550964355469,297.1499938964844,293.1499938964844,0.4110111594200134,-7415.61181640625,304.1588134765625,0.9210992455482484,0.4941596686840057,0.4705573320388794,293.2323303222656,297.1499938964844,293.1499938964844,0.013108842074871,-3565.70068359375,303.2546691894531,0.4015251994132995,0.050000000745058,0.2432170957326889,291.1167907714844,291.1499938964844,260.8399963378906,259.2929382324219,279.2659912109375,293.3636169433594,291.1183776855469,1.0,0.3551317155361175,0.844132125377655,0.844132125377655,1.0,1.0,-1.4244338274002075,0.6176170706748962,0.8068167567253113,0.2819077372550964,0.0,0.0,0.7664139866828918,96.40412902832033,106.0,24.624267578125,-17034.9921875,434.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950439453125,308.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.796875,18000.0,0.0,0.0,0.3836446404457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937950372695924,0.9938051104545592,-1.0045396265923046e-05,0.0,0.000389350549085,0.0,0.0,126.14631652832033,0.0,0.0,0.0,0.5707136988639832,4.0,0.0,1.0
471300,293.16534423828125,297.1499938964844,293.1499938964844,0.0904059931635856,-2112.921630859375,304.15020751953125,0.6154561042785645,0.1451945602893829,0.1342602223157882,293.475341796875,297.1499938964844,293.1499938964844,0.0096421306952834,-641.5249633789062,301.48321533203125,0.4001593887805938,0.050000000745058,0.0513431318104267,293.2167663574219,297.1499938964844,293.1499938964844,0.322009801864624,-4521.4638671875,304.15899658203125,0.8592086434364319,0.407169371843338,0.2871111333370209,293.2546081542969,297.1499938964844,293.1499938964844,0.4095110297203064,-7393.71923828125,304.1599426269531,0.9170746207237244,0.4929290115833282,0.4694633781909942,293.2332763671875,297.1499938964844,293.1499938964844,0.0130873555317521,-3563.087890625,303.238525390625,0.4001593887805938,0.050000000745058,0.2435497194528579,291.1261291503906,291.1499938964844,260.8583374023437,259.3088073730469,279.27545166015625,293.36309814453125,291.12774658203125,1.0,0.3566464483737945,0.8437920212745667,0.8437920212745667,1.0,1.0,-1.4230700731277466,0.6169488430023193,0.806121289730072,0.2815649211406708,0.0,0.0,0.7670648694038391,98.15702056884766,106.0,25.41687774658203,-17019.470703125,437.5596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658386230469,308.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.65625,18000.0,0.0,0.0,0.3846782445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967361688613892,0.9967462420463562,-1.008769959298661e-05,0.0,0.0003903995093423,0.0,0.0,127.11383056640624,0.0,0.0,0.0,0.5720686316490173,4.0,0.0,1.0
471360,293.1641845703125,297.1499938964844,293.1499938964844,0.090405598282814,-2112.78173828125,304.1501770019531,0.6138027310371399,0.1452263295650482,0.1343485713005066,293.47479248046875,297.1499938964844,293.1499938964844,0.0095676816999912,-638.5126953125,301.43017578125,0.3988391757011413,0.050000000745058,0.0514115281403064,293.2166442871094,297.1499938964844,293.1499938964844,0.3209947049617767,-4510.06591796875,304.1592102050781,0.8562643527984619,0.4063475430011749,0.2865892052650451,293.2540283203125,297.1499938964844,293.1499938964844,0.4080125093460083,-7371.9365234375,304.1608581542969,0.9132614731788636,0.4917156398296356,0.4683849811553955,293.2341613769531,297.1499938964844,293.1499938964844,0.0130649507045745,-3560.309814453125,303.2223815917969,0.3988391757011413,0.050000000745058,0.2438741624355316,291.13555908203125,291.1499938964844,260.8766784667969,259.32470703125,279.2848205566406,293.3625183105469,291.1371765136719,1.0,0.3581156730651855,0.843458890914917,0.843458890914917,1.0,1.0,-1.4217265844345093,0.6162903904914856,0.8054361939430237,0.2812280058860779,0.0,0.0,0.7670804262161255,99.8666763305664,109.0,25.863752365112305,-17003.826171875,440.9743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,308.6774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.583984375,18000.0,0.0,0.0,0.3856380581855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983063340187072,0.9983164668083192,-1.0113490134244785e-05,0.0,0.0003913735854439,0.0,0.0,127.66106414794922,0.0,0.0,0.0,0.5728009939193726,4.0,0.0,1.0
471420,293.16192626953125,297.1499938964844,293.1499938964844,0.0904281213879585,-2112.944091796875,304.15008544921875,0.6106430888175964,0.1453210115432739,0.1345502287149429,293.4732666015625,297.1499938964844,293.1499938964844,0.0094221774488687,-632.5296020507812,301.3257141113281,0.3962919414043426,0.050000000745058,0.051544327288866,293.21636962890625,297.1499938964844,293.1499938964844,0.3189840018749237,-4487.50732421875,304.15948486328125,0.8507208824157715,0.4047195017337799,0.2855533361434936,293.2527770996094,297.1499938964844,293.1499938964844,0.4050447046756744,-7328.9970703125,304.16217041015625,0.9062533974647522,0.4893345534801483,0.4662690460681915,293.2357788085937,297.1499938964844,293.1499938964844,0.0130185550078749,-3554.495361328125,303.19000244140625,0.3962919414043426,0.050000000745058,0.2445040941238403,291.154052734375,291.1499938964844,260.913330078125,259.3567199707031,279.30340576171875,293.36114501953125,291.1556091308594,1.0,0.3609474301338196,0.8427925109863281,0.8427925109863281,1.0,1.0,-1.4191007614135742,0.615001916885376,0.8040988445281982,0.2805699110031128,0.0,0.0,0.7652927041053772,103.1859893798828,112.0,25.62725830078125,-16971.23046875,447.5749206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74713134765625,308.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.345703125,18000.0,0.0,0.0,0.3872733116149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9974053502082824,0.9974154829978944,-1.0115860277437603e-05,0.0,0.000393033173168,0.0,0.0,127.50212860107422,0.0,0.0,0.0,0.5724315643310547,4.0,0.0,1.0
471480,293.16192626953125,297.1499938964844,293.1499938964844,0.0904281213879585,-2112.944091796875,304.15008544921875,0.6106430888175964,0.1453210115432739,0.1345502287149429,293.4732666015625,297.1499938964844,293.1499938964844,0.0094221774488687,-632.5296020507812,301.3257141113281,0.3962919414043426,0.050000000745058,0.051544327288866,293.21636962890625,297.1499938964844,293.1499938964844,0.3189840018749237,-4487.50732421875,304.15948486328125,0.8507208824157715,0.4047195017337799,0.2855533361434936,293.2527770996094,297.1499938964844,293.1499938964844,0.4050447046756744,-7328.9970703125,304.16217041015625,0.9062533974647522,0.4893345534801483,0.4662690460681915,293.2357788085937,297.1499938964844,293.1499938964844,0.0130185550078749,-3554.495361328125,303.19000244140625,0.3962919414043426,0.050000000745058,0.2445040941238403,291.154052734375,291.1499938964844,260.913330078125,259.3567199707031,279.30340576171875,293.36114501953125,291.1556091308594,1.0,0.3609474301338196,0.8427925109863281,0.8427925109863281,1.0,1.0,-1.4191007614135742,0.615001916885376,0.8040988445281982,0.2805699110031128,0.0,0.0,0.7652927041053772,103.1859893798828,112.0,25.62725830078125,-16971.23046875,447.5749206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74713134765625,308.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.345703125,18000.0,0.0,0.0,0.3872733116149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9974053502082824,0.9974154829978944,-1.0115860277437603e-05,0.0,0.000393033173168,0.0,0.0,127.50212860107422,0.0,0.0,0.0,0.5724315643310547,4.0,0.0,1.0
471540,293.1597900390625,297.1499938964844,293.1499938964844,0.0904873758554458,-2113.815185546875,304.14996337890625,0.6076802611351013,0.1454533487558365,0.1347830891609192,293.4711608886719,297.1499938964844,293.1499938964844,0.0092823160812258,-626.6802978515625,301.22332763671875,0.3938139975070953,0.050000000745058,0.0516732074320316,293.21600341796875,297.1499938964844,293.1499938964844,0.3170286417007446,-4465.60107421875,304.1595764160156,0.8455541133880615,0.4031119048595428,0.2845287919044494,293.2514038085937,297.1499938964844,293.1499938964844,0.4021554291248321,-7287.40185546875,304.16290283203125,0.9000222086906433,0.4870083034038543,0.4642022252082824,293.2373046875,297.1499938964844,293.1499938964844,0.0129717765375971,-3548.697265625,303.15740966796875,0.3938139975070953,0.050000000745058,0.2451154589653015,291.1711730957031,291.1499938964844,260.95001220703125,259.3889465332031,279.32177734375,293.35943603515625,291.17254638671875,1.0,0.363672524690628,0.8421261310577393,0.8421261310577393,1.0,1.0,-1.4165579080581665,0.613752007484436,0.8028059005737305,0.27993243932724,0.0,0.0,0.7613057494163513,106.40762329101562,100.0,23.826435089111328,-16935.517578125,453.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,308.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8046875,18000.0,0.0,0.0,0.3884482979774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914122223854064,0.9914222955703736,-1.005579633783782e-05,0.0,0.0003942256444133,0.0,0.0,125.76695251464844,0.0,0.0,0.0,0.5697536468505859,4.0,0.0,1.0
471600,293.1597900390625,297.1499938964844,293.1499938964844,0.0904873758554458,-2113.815185546875,304.14996337890625,0.6076802611351013,0.1454533487558365,0.1347830891609192,293.4711608886719,297.1499938964844,293.1499938964844,0.0092823160812258,-626.6802978515625,301.22332763671875,0.3938139975070953,0.050000000745058,0.0516732074320316,293.21600341796875,297.1499938964844,293.1499938964844,0.3170286417007446,-4465.60107421875,304.1595764160156,0.8455541133880615,0.4031119048595428,0.2845287919044494,293.2514038085937,297.1499938964844,293.1499938964844,0.4021554291248321,-7287.40185546875,304.16290283203125,0.9000222086906433,0.4870083034038543,0.4642022252082824,293.2373046875,297.1499938964844,293.1499938964844,0.0129717765375971,-3548.697265625,303.15740966796875,0.3938139975070953,0.050000000745058,0.2451154589653015,291.1711730957031,291.1499938964844,260.95001220703125,259.3889465332031,279.32177734375,293.35943603515625,291.17254638671875,1.0,0.363672524690628,0.8421261310577393,0.8421261310577393,1.0,1.0,-1.4165579080581665,0.613752007484436,0.8028059005737305,0.27993243932724,0.0,0.0,0.7613057494163513,106.40762329101562,100.0,23.826435089111328,-16935.517578125,453.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,308.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8046875,18000.0,0.0,0.0,0.3884482979774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914122223854064,0.9914222955703736,-1.005579633783782e-05,0.0,0.0003942256444133,0.0,0.0,125.76695251464844,0.0,0.0,0.0,0.5697536468505859,4.0,0.0,1.0
471660,293.15753173828125,297.1499938964844,293.1499938964844,0.0904432013630867,-2112.735595703125,304.1500549316406,0.6095452904701233,0.145664557814598,0.1348851770162582,293.4683837890625,297.1499938964844,293.1499938964844,0.0091024301946163,-618.66943359375,301.123779296875,0.3950865566730499,0.050000000745058,0.0516071990132331,293.21539306640625,297.1499938964844,293.1499938964844,0.3149411082267761,-4442.134765625,304.1598815917969,0.846584677696228,0.401559054851532,0.2833882570266723,293.24981689453125,297.1499938964844,293.1499938964844,0.3991470634937286,-7244.05908203125,304.16363525390625,0.9009775519371032,0.4847616851329803,0.4620045125484466,293.238525390625,297.1499938964844,293.1499938964844,0.0128467865288257,-3529.8095703125,303.12530517578125,0.3950865566730499,0.050000000745058,0.2448023408651352,291.1877136230469,291.1499938964844,260.9866638183594,259.4213562011719,279.341064453125,293.357421875,291.1892395019531,1.0,0.3611961901187897,0.8414655327796936,0.8414655327796936,1.0,1.0,-1.4122191667556765,0.6116724610328674,0.8005467653274536,0.278844952583313,0.0,0.0,0.7551958560943604,104.66395568847656,88.0,23.753568649291992,-16881.4609375,447.3931274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549499511719,308.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.244140625,18000.0,0.0,0.0,0.3890739977359772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807291030883788,0.9807390570640564,-9.9394910648698e-06,0.0,0.0003948606317862,0.0,0.0,122.62716674804688,0.0,0.0,0.0,0.5649529099464417,4.0,0.0,1.0
471720,293.15753173828125,297.1499938964844,293.1499938964844,0.0904432013630867,-2112.735595703125,304.1500549316406,0.6095452904701233,0.145664557814598,0.1348851770162582,293.4683837890625,297.1499938964844,293.1499938964844,0.0091024301946163,-618.66943359375,301.123779296875,0.3950865566730499,0.050000000745058,0.0516071990132331,293.21539306640625,297.1499938964844,293.1499938964844,0.3149411082267761,-4442.134765625,304.1598815917969,0.846584677696228,0.401559054851532,0.2833882570266723,293.24981689453125,297.1499938964844,293.1499938964844,0.3991470634937286,-7244.05908203125,304.16363525390625,0.9009775519371032,0.4847616851329803,0.4620045125484466,293.238525390625,297.1499938964844,293.1499938964844,0.0128467865288257,-3529.8095703125,303.12530517578125,0.3950865566730499,0.050000000745058,0.2448023408651352,291.1877136230469,291.1499938964844,260.9866638183594,259.4213562011719,279.341064453125,293.357421875,291.1892395019531,1.0,0.3611961901187897,0.8414655327796936,0.8414655327796936,1.0,1.0,-1.4122191667556765,0.6116724610328674,0.8005467653274536,0.278844952583313,0.0,0.0,0.7551958560943604,104.66395568847656,88.0,23.753568649291992,-16881.4609375,447.3931274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549499511719,308.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.244140625,18000.0,0.0,0.0,0.3890739977359772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807291030883788,0.9807390570640564,-9.9394910648698e-06,0.0,0.0003948606317862,0.0,0.0,122.62716674804688,0.0,0.0,0.0,0.5649529099464417,4.0,0.0,1.0
471780,293.1549377441406,297.1499938964844,293.1499938964844,0.0903781130909919,-2111.267822265625,304.150146484375,0.6150029897689819,0.1460004150867462,0.1349640488624572,293.4647216796875,297.1499938964844,293.1499938964844,0.0088995415717363,-609.2510986328125,301.0279235839844,0.3990264236927032,0.050000000745058,0.0514019206166267,293.2144470214844,297.1499938964844,293.1499938964844,0.3127977550029754,-4418.0185546875,304.16015625,0.8523198962211609,0.4000980257987976,0.2822062373161316,293.2478942871094,297.1499938964844,293.1499938964844,0.3960891962051391,-7200.0205078125,304.1641845703125,0.9074146151542664,0.4826235175132751,0.4597670435905456,293.2391967773437,297.1499938964844,293.1499938964844,0.0126697672531008,-3501.7890625,303.0943298339844,0.3990264236927032,0.050000000745058,0.2438285797834396,291.2044982910156,291.1499938964844,261.0233459472656,259.4537658691406,279.3607177734375,293.3548278808594,291.2058410644531,1.0,0.3555415272712707,0.840804934501648,0.840804934501648,1.0,1.0,-1.4067939519882202,0.6090952157974243,0.7976987957954407,0.2774743735790252,0.0,0.0,0.7467876672744751,99.37533569335938,76.0,22.88047790527344,-16809.66015625,431.7908325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.44921875,18000.0,0.0,0.0,0.3890455663204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648531675338744,0.9648629426956176,-9.7644078778103e-06,0.0,0.0003948317898903,0.0,0.0,118.02816772460938,0.0,0.0,0.0,0.5578415989875793,4.0,0.0,1.0
