time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471840,293.1549377441406,297.1499938964844,293.1499938964844,0.0903781130909919,-2111.267822265625,304.150146484375,0.6150029897689819,0.1460004150867462,0.1349640488624572,293.4647216796875,297.1499938964844,293.1499938964844,0.0088995415717363,-609.2510986328125,301.0279235839844,0.3990264236927032,0.050000000745058,0.0514019206166267,293.2144470214844,297.1499938964844,293.1499938964844,0.3127977550029754,-4418.0185546875,304.16015625,0.8523198962211609,0.4000980257987976,0.2822062373161316,293.2478942871094,297.1499938964844,293.1499938964844,0.3960891962051391,-7200.0205078125,304.1641845703125,0.9074146151542664,0.4826235175132751,0.4597670435905456,293.2391967773437,297.1499938964844,293.1499938964844,0.0126697672531008,-3501.7890625,303.0943298339844,0.3990264236927032,0.050000000745058,0.2438285797834396,291.2044982910156,291.1499938964844,261.0233459472656,259.4537658691406,279.3607177734375,293.3548278808594,291.2058410644531,1.0,0.3555415272712707,0.840804934501648,0.840804934501648,1.0,1.0,-1.4067939519882202,0.6090952157974243,0.7976987957954407,0.2774743735790252,0.0,0.0,0.7467876672744751,99.37533569335938,76.0,22.88047790527344,-16809.66015625,431.7908325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.44921875,18000.0,0.0,0.0,0.3890455663204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648531675338744,0.9648629426956176,-9.7644078778103e-06,0.0,0.0003948317898903,0.0,0.0,118.02816772460938,0.0,0.0,0.0,0.5578415989875793,4.0,0.0,1.0
471900,293.1535339355469,297.1499938964844,293.1499938964844,0.0903583839535713,-2110.792236328125,304.150146484375,0.6186286211013794,0.1462094634771347,0.1350096315145492,293.46258544921875,297.1499938964844,293.1499938964844,0.0087949028238654,-604.2944946289062,300.981201171875,0.4016859531402588,0.050000000745058,0.0512649826705455,293.2138366699219,297.1499938964844,293.1499938964844,0.311751514673233,-4406.26513671875,304.16021728515625,0.8566070199012756,0.3993995487689972,0.2816128432750702,293.246826171875,297.1499938964844,293.1499938964844,0.3945968747138977,-7178.57373046875,304.164306640625,0.9124847650527954,0.4815929234027862,0.4586509764194488,293.23931884765625,297.1499938964844,293.1499938964844,0.0125709874555468,-3485.91162109375,303.07928466796875,0.4016859531402588,0.050000000745058,0.2431790083646774,291.2118835449219,291.1499938964844,261.0416564941406,259.469970703125,279.3705444335937,293.353271484375,291.21307373046875,1.0,0.3518474102020263,0.8404746651649475,0.8404746651649475,1.0,1.0,-1.4038525819778442,0.6077017784118652,0.7961507439613342,0.276730865240097,0.0,0.0,0.7419168949127197,95.85875701904295,76.0,21.32846641540528,-16767.916015625,421.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,308.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18203.861328125,18000.0,0.0,0.0,0.3887657225131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551351070404052,0.9551447629928588,-9.656624570197891e-06,0.0,0.0003945477947127,0.0,0.0,115.25879669189452,0.0,0.0,0.0,0.5535027384757996,4.0,0.0,1.0
471960,293.1521301269531,297.1499938964844,293.1499938964844,0.0903518944978714,-2110.5810546875,304.150146484375,0.62275630235672,0.1464422196149826,0.1350619792938232,293.460205078125,297.1499938964844,293.1499938964844,0.0086899166926741,-599.26708984375,300.93524169921875,0.4047549664974212,0.050000000745058,0.0511113740503788,293.2131652832031,297.1499938964844,293.1499938964844,0.3107351660728454,-4394.8662109375,304.1601867675781,0.8617808222770691,0.3987204730510711,0.2810210883617401,293.2456970214844,297.1499938964844,293.1499938964844,0.3931449651718139,-7157.744140625,304.1643371582031,0.918761670589447,0.4805861711502075,0.4575411975383758,293.23931884765625,297.1499938964844,293.1499938964844,0.0124684032052755,-3469.30419921875,303.0644836425781,0.4047549664974212,0.050000000745058,0.2424503564834594,291.2182922363281,291.1499938964844,261.0599975585937,259.4862060546875,279.3803100585937,293.3515930175781,291.2192687988281,1.0,0.3477030098438263,0.840166449546814,0.840166449546814,1.0,1.0,-1.4008138179779053,0.6062657237052917,0.7945480942726135,0.2759643793106079,0.0,0.0,0.7367162704467773,91.91849517822266,64.0,19.1118221282959,-16722.810546875,410.8431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,308.8525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18224.837890625,18000.0,0.0,0.0,0.388303130865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444335103034972,0.9444430470466614,-9.537924597680105e-06,0.0,0.0003940782917197,0.0,0.0,112.25379180908205,0.0,0.0,0.0,0.548736572265625,4.0,0.0,1.0
472020,293.1492614746094,297.1499938964844,293.1499938964844,0.0903856754302978,-2111.090087890625,304.1500244140625,0.6325631737709045,0.1469683349132537,0.1351901888847351,293.4548645019531,297.1499938964844,293.1499938964844,0.0084824170917272,-589.1939697265625,300.84539794921875,0.4122450351715088,0.050000000745058,0.0507680103182792,293.21173095703125,297.1499938964844,293.1499938964844,0.3088157176971435,-4373.40087890625,304.1600036621094,0.8747692704200745,0.3974141776561737,0.2798485159873962,293.24334716796875,297.1499938964844,293.1499938964844,0.3903916776180267,-7118.3603515625,304.1641540527344,0.9346376657485962,0.4786379337310791,0.4553489089012146,293.2389831542969,297.1499938964844,293.1499938964844,0.0122581142932176,-3434.98095703125,303.0355529785156,0.4122450351715088,0.050000000745058,0.2408215850591659,291.2275695800781,291.1499938964844,261.0966796875,259.5186767578125,279.3996276855469,293.34771728515625,291.2281188964844,1.0,0.338332861661911,0.8395500183105469,0.8395500183105469,1.0,1.0,-1.3945610523223877,0.6033148169517517,0.791246235370636,0.2743868827819824,0.0,0.0,0.7257021069526672,83.12017059326172,52.0,13.252493858337402,-16624.220703125,386.7444458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,308.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18254.341796875,18000.0,0.0,0.0,0.3868336081504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208577275276184,0.9208669662475586,-9.277554454456547e-06,0.0,0.0003925869241356,0.0,0.0,105.80715942382812,0.0,0.0,0.0,0.5382822155952454,4.0,0.0,1.0
472080,293.1492614746094,297.1499938964844,293.1499938964844,0.0903856754302978,-2111.090087890625,304.1500244140625,0.6325631737709045,0.1469683349132537,0.1351901888847351,293.4548645019531,297.1499938964844,293.1499938964844,0.0084824170917272,-589.1939697265625,300.84539794921875,0.4122450351715088,0.050000000745058,0.0507680103182792,293.21173095703125,297.1499938964844,293.1499938964844,0.3088157176971435,-4373.40087890625,304.1600036621094,0.8747692704200745,0.3974141776561737,0.2798485159873962,293.24334716796875,297.1499938964844,293.1499938964844,0.3903916776180267,-7118.3603515625,304.1641540527344,0.9346376657485962,0.4786379337310791,0.4553489089012146,293.2389831542969,297.1499938964844,293.1499938964844,0.0122581142932176,-3434.98095703125,303.0355529785156,0.4122450351715088,0.050000000745058,0.2408215850591659,291.2275695800781,291.1499938964844,261.0966796875,259.5186767578125,279.3996276855469,293.34771728515625,291.2281188964844,1.0,0.338332861661911,0.8395500183105469,0.8395500183105469,1.0,1.0,-1.3945610523223877,0.6033148169517517,0.791246235370636,0.2743868827819824,0.0,0.0,0.7257021069526672,83.12017059326172,52.0,13.252493858337402,-16624.220703125,386.7444458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228271484375,308.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18254.341796875,18000.0,0.0,0.0,0.3868336081504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208577275276184,0.9208669662475586,-9.277554454456547e-06,0.0,0.0003925869241356,0.0,0.0,105.80715942382812,0.0,0.0,0.0,0.5382822155952454,4.0,0.0,1.0
472140,293.1464233398437,297.1499938964844,293.1499938964844,0.0904856100678443,-2112.913330078125,304.1498413085937,0.6449434161186218,0.1475623548030853,0.1353514641523361,293.4487609863281,297.1499938964844,293.1499938964844,0.0082818362861871,-579.3027954101562,300.7582397460937,0.4221734404563904,0.050000000745058,0.0503924563527107,293.21014404296875,297.1499938964844,293.1499938964844,0.307062566280365,-4353.87890625,304.1595764160156,0.8914737105369568,0.3961687088012695,0.2786960303783417,293.24090576171875,297.1499938964844,293.1499938964844,0.3878588080406189,-7082.26953125,304.16363525390625,0.9541212916374208,0.4767684042453766,0.4532004296779632,293.2382202148437,297.1499938964844,293.1499938964844,0.0120474472641944,-3400.29638671875,303.0074462890625,0.4221734404563904,0.050000000745058,0.239040121436119,291.2318420410156,291.1499938964844,261.1333312988281,259.5511474609375,279.418701171875,293.3432312011719,291.23199462890625,1.0,0.3278173804283142,0.8389335870742798,0.8389335870742798,1.0,1.0,-1.3882027864456177,0.6003180146217346,0.7878847718238831,0.2727812528610229,0.0,0.0,0.7144485116004944,73.50545501708984,40.0,6.605673313140869,-16517.486328125,360.8725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,308.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18266.091796875,18000.0,0.0,0.0,0.3846646547317505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957422971725464,0.8957512974739075,-9.003157174447551e-06,0.0,0.0003903857141267,0.0,0.0,99.20877838134766,0.0,0.0,0.0,0.5272172093391418,4.0,0.0,1.0
472200,293.1464233398437,297.1499938964844,293.1499938964844,0.0904856100678443,-2112.913330078125,304.1498413085937,0.6449434161186218,0.1475623548030853,0.1353514641523361,293.4487609863281,297.1499938964844,293.1499938964844,0.0082818362861871,-579.3027954101562,300.7582397460937,0.4221734404563904,0.050000000745058,0.0503924563527107,293.21014404296875,297.1499938964844,293.1499938964844,0.307062566280365,-4353.87890625,304.1595764160156,0.8914737105369568,0.3961687088012695,0.2786960303783417,293.24090576171875,297.1499938964844,293.1499938964844,0.3878588080406189,-7082.26953125,304.16363525390625,0.9541212916374208,0.4767684042453766,0.4532004296779632,293.2382202148437,297.1499938964844,293.1499938964844,0.0120474472641944,-3400.29638671875,303.0074462890625,0.4221734404563904,0.050000000745058,0.239040121436119,291.2318420410156,291.1499938964844,261.1333312988281,259.5511474609375,279.418701171875,293.3432312011719,291.23199462890625,1.0,0.3278173804283142,0.8389335870742798,0.8389335870742798,1.0,1.0,-1.3882027864456177,0.6003180146217346,0.7878847718238831,0.2727812528610229,0.0,0.0,0.7144485116004944,73.50545501708984,40.0,6.605673313140869,-16517.486328125,360.8725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,308.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18266.091796875,18000.0,0.0,0.0,0.3846646547317505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957422971725464,0.8957512974739075,-9.003157174447551e-06,0.0,0.0003903857141267,0.0,0.0,99.20877838134766,0.0,0.0,0.0,0.5272172093391418,4.0,0.0,1.0
472260,293.1434326171875,297.1499938964844,293.1499938964844,0.0906728655099868,-2116.4423828125,304.14959716796875,0.6609136462211609,0.148258164525032,0.1355742514133453,293.4411926269531,297.1499938964844,293.1499938964844,0.008093754760921,-569.8880004882812,300.6760559082031,0.4357998967170715,0.050000000745058,0.049997478723526,293.2084655761719,297.1499938964844,293.1499938964844,0.3054801225662231,-4336.3349609375,304.1590270996094,0.9128665328025818,0.3949879705905914,0.2775725126266479,293.2383728027344,297.1499938964844,293.1499938964844,0.3855501711368561,-7049.49267578125,304.1629333496094,0.9758026003837584,0.4749805927276611,0.4511073231697082,293.23712158203125,297.1499938964844,293.1499938964844,0.0118406722322106,-3365.984130859375,302.98004150390625,0.4357998967170715,0.050000000745058,0.2371665090322494,291.2314758300781,291.1499938964844,261.1700134277344,259.58367919921875,279.4369506835937,293.3376159667969,291.2312316894531,1.0,0.3163880109786987,0.8383510112762451,0.8383510112762451,1.0,1.0,-1.3818855285644531,0.5973461866378784,0.7845394015312195,0.2711856067180633,0.0,0.0,0.7035624384880066,63.399898529052734,28.0,0.139209434390068,-16406.701171875,334.0927124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,309.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18261.466796875,18000.0,0.0,0.0,0.3818656206130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706472516059875,0.8706559538841248,-8.732931746635586e-06,0.0,0.0003875450638588,0.0,0.0,92.89472198486328,0.0,0.0,0.0,0.5162397027015686,4.0,0.0,1.0
472320,293.1434326171875,297.1499938964844,293.1499938964844,0.0906728655099868,-2116.4423828125,304.14959716796875,0.6609136462211609,0.148258164525032,0.1355742514133453,293.4411926269531,297.1499938964844,293.1499938964844,0.008093754760921,-569.8880004882812,300.6760559082031,0.4357998967170715,0.050000000745058,0.049997478723526,293.2084655761719,297.1499938964844,293.1499938964844,0.3054801225662231,-4336.3349609375,304.1590270996094,0.9128665328025818,0.3949879705905914,0.2775725126266479,293.2383728027344,297.1499938964844,293.1499938964844,0.3855501711368561,-7049.49267578125,304.1629333496094,0.9758026003837584,0.4749805927276611,0.4511073231697082,293.23712158203125,297.1499938964844,293.1499938964844,0.0118406722322106,-3365.984130859375,302.98004150390625,0.4357998967170715,0.050000000745058,0.2371665090322494,291.2314758300781,291.1499938964844,261.1700134277344,259.58367919921875,279.4369506835937,293.3376159667969,291.2312316894531,1.0,0.3163880109786987,0.8383510112762451,0.8383510112762451,1.0,1.0,-1.3818855285644531,0.5973461866378784,0.7845394015312195,0.2711856067180633,0.0,0.0,0.7035624384880066,63.399898529052734,28.0,0.139209434390068,-16406.701171875,334.0927124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,309.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18261.466796875,18000.0,0.0,0.0,0.3818656206130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706472516059875,0.8706559538841248,-8.732931746635586e-06,0.0,0.0003875450638588,0.0,0.0,92.89472198486328,0.0,0.0,0.0,0.5162397027015686,4.0,0.0,1.0
472380,293.14044189453125,297.1499938964844,293.1499938964844,0.090952567756176,-2121.7578125,304.1492614746094,0.6816355586051941,0.1490321606397628,0.1358709633350372,293.4320678710937,297.1499938964844,293.1499938964844,0.0079185366630554,-560.9955444335938,300.5996398925781,0.4548295140266418,0.050000000745058,0.0495917052030563,293.2066955566406,297.1499938964844,293.1499938964844,0.3040562272071838,-4320.61083984375,304.15838623046875,0.9421842098236084,0.3938640356063843,0.2764835059642792,293.2357482910156,297.1499938964844,293.1499938964844,0.3833470940589905,-7018.97265625,304.1623229980469,0.997855544090271,0.4732702374458313,0.4490767419338226,293.2357788085937,297.1499938964844,293.1499938964844,0.0116399535909295,-3332.397705078125,302.9533996582031,0.4548295140266418,0.050000000745058,0.2352416962385177,291.2271423339844,291.1499938964844,261.2066650390625,259.6162109375,279.4544677734375,293.3307800292969,291.2265930175781,1.0,0.3041753470897674,0.8377684354782104,0.8377684354782104,1.0,1.0,-1.3755676746368408,0.5943763256072998,0.7811914086341858,0.2695903480052948,0.0,0.0,0.693533182144165,53.021583557128906,25.0,-5.241734027862549,-16294.52734375,306.9397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853942871094,309.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18243.29296875,18000.0,0.0,0.0,0.3785437941551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846934974193573,0.8469434380531311,-8.481502845825162e-06,0.0,0.0003841738216578,0.0,0.0,87.181396484375,0.0,0.0,0.0,0.5059413909912109,4.0,0.0,1.0
472440,293.14044189453125,297.1499938964844,293.1499938964844,0.090952567756176,-2121.7578125,304.1492614746094,0.6816355586051941,0.1490321606397628,0.1358709633350372,293.4320678710937,297.1499938964844,293.1499938964844,0.0079185366630554,-560.9955444335938,300.5996398925781,0.4548295140266418,0.050000000745058,0.0495917052030563,293.2066955566406,297.1499938964844,293.1499938964844,0.3040562272071838,-4320.61083984375,304.15838623046875,0.9421842098236084,0.3938640356063843,0.2764835059642792,293.2357482910156,297.1499938964844,293.1499938964844,0.3833470940589905,-7018.97265625,304.1623229980469,0.997855544090271,0.4732702374458313,0.4490767419338226,293.2357788085937,297.1499938964844,293.1499938964844,0.0116399535909295,-3332.397705078125,302.9533996582031,0.4548295140266418,0.050000000745058,0.2352416962385177,291.2271423339844,291.1499938964844,261.2066650390625,259.6162109375,279.4544677734375,293.3307800292969,291.2265930175781,1.0,0.3041753470897674,0.8377684354782104,0.8377684354782104,1.0,1.0,-1.3755676746368408,0.5943763256072998,0.7811914086341858,0.2695903480052948,0.0,0.0,0.693533182144165,53.021583557128906,25.0,-5.241734027862549,-16294.52734375,306.9397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853942871094,309.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18243.29296875,18000.0,0.0,0.0,0.3785437941551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846934974193573,0.8469434380531311,-8.481502845825162e-06,0.0,0.0003841738216578,0.0,0.0,87.181396484375,0.0,0.0,0.0,0.5059413909912109,4.0,0.0,1.0
472500,293.138916015625,297.1499938964844,293.1499938964844,0.0911381617188453,-2125.21875,304.1490478515625,0.6896825432777405,0.1494516730308532,0.136109709739685,293.4271240234375,297.1499938964844,293.1499938964844,0.007849077694118,-557.4061279296875,300.5643615722656,0.4623847007751465,0.050000000745058,0.0494607202708721,293.20574951171875,297.1499938964844,293.1499938964844,0.3033437728881836,-4312.6611328125,304.1581726074219,0.9525877237319946,0.3933321237564087,0.2760095596313476,293.2308654785156,297.1499938964844,293.1499938964844,0.3737791776657104,-6873.35791015625,304.1777648925781,0.9990000128746032,0.4731360673904419,0.439254879951477,293.23492431640625,297.1499938964844,293.1499938964844,0.0115658296272158,-3319.793212890625,302.94091796875,0.4623847007751465,0.050000000745058,0.2346203625202179,291.22760009765625,291.1499938964844,261.2250061035156,259.63250732421875,279.4695129394531,293.3277587890625,291.22930908203125,1.0,0.2988499402999878,0.8374771475791931,0.8374771475791931,1.0,1.0,-1.362606167793274,0.5883693695068359,0.7742367386817932,0.2663889229297638,0.0,0.0,0.688378095626831,49.49432373046875,25.0,6.817691802978516,-16170.427734375,293.1192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7577209472656,309.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.861328125,18000.0,0.0,0.0,0.3766788244247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357260227203369,0.8357344269752502,-8.365290341316722e-06,0.0,0.0003822811413556,0.0,0.0,84.57460021972656,0.0,0.0,0.0,0.5010820031166077,4.0,0.0,1.0
472560,293.13775634765625,297.1499938964844,293.1499938964844,0.0912141129374504,-2126.35595703125,304.1490783691406,0.6968593597412109,0.1498198956251144,0.1363768875598907,293.422119140625,297.1499938964844,293.1499938964844,0.0077782175503671,-553.405517578125,300.5347900390625,0.4686953127384186,0.050000000745058,0.0493533536791801,293.2049560546875,297.1499938964844,293.1499938964844,0.3022164404392242,-4299.62939453125,304.1587219238281,0.9612530469894408,0.392782986164093,0.275556743144989,293.2172241210937,297.1499938964844,293.1499938964844,0.361675888299942,-6689.333984375,304.1946716308594,0.9990000128746032,0.4747817814350128,0.4275023341178894,293.23406982421875,297.1499938964844,293.1499938964844,0.011484938673675,-3304.4267578125,302.9302062988281,0.4686953127384186,0.050000000745058,0.2341110706329345,291.2450866699219,291.1499938964844,261.24334716796875,259.6488037109375,279.4815979003906,293.3183288574219,291.248779296875,1.0,0.293784350156784,0.8372201323509216,0.8372201323509216,1.0,1.0,-1.347663164138794,0.5815199613571167,0.7661432027816772,0.2625285387039184,0.0,0.0,0.6803493499755859,46.52988815307617,28.0,29.95245933532715,-16025.0087890625,279.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8407897949219,309.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18282.2734375,18000.0,0.0,0.0,0.3745508193969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220216035842896,0.8220298290252686,-8.237828296842054e-06,0.0,0.0003801214625127,0.0,0.0,81.55955505371094,0.0,0.0,0.0,0.4951605498790741,4.0,0.0,1.0
472620,293.13848876953125,297.1499938964844,293.1499938964844,0.0911739841103553,-2125.220703125,304.14947509765625,0.7069642543792725,0.1499908417463302,0.1365483850240707,293.4123840332031,297.1499938964844,293.1499938964844,0.0076572787947952,-546.7410888671875,300.4750061035156,0.4765521883964538,0.050000000745058,0.0492071844637393,293.20379638671875,297.1499938964844,293.1499938964844,0.300305962562561,-4277.85498046875,304.158935546875,0.9728817343711852,0.391624242067337,0.2746568024158478,293.1776733398437,297.1499938964844,293.1499938964844,0.3440480232238769,-6425.47216796875,304.2085266113281,0.9990000128746032,0.4810805320739746,0.410959392786026,293.232421875,297.1499938964844,293.1499938964844,0.0113612506538629,-3281.66015625,302.9081115722656,0.4765521883964538,0.050000000745058,0.2334177047014236,291.27001953125,291.1499938964844,261.2799987792969,259.681396484375,279.4958801269531,293.2906799316406,291.2704162597656,1.0,0.2868086099624634,0.8367061614990234,0.8367061614990234,1.0,1.0,-1.3259172439575195,0.5715600252151489,0.7543571591377258,0.2569169402122497,0.0,0.0,0.6622293591499329,42.47606658935547,31.0,22.66817092895508,-15738.0029296875,261.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0349426269531,309.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18385.236328125,18000.0,0.0,0.0,0.3694672584533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839035987854004,0.7839114665985107,-7.889387234172318e-06,0.0,0.0003749622846953,0.0,0.0,73.55840301513672,0.0,0.0,0.0,0.4792599678039551,4.0,0.0,1.0
472680,293.13848876953125,297.1499938964844,293.1499938964844,0.0911739841103553,-2125.220703125,304.14947509765625,0.7069642543792725,0.1499908417463302,0.1365483850240707,293.4123840332031,297.1499938964844,293.1499938964844,0.0076572787947952,-546.7410888671875,300.4750061035156,0.4765521883964538,0.050000000745058,0.0492071844637393,293.20379638671875,297.1499938964844,293.1499938964844,0.300305962562561,-4277.85498046875,304.158935546875,0.9728817343711852,0.391624242067337,0.2746568024158478,293.1776733398437,297.1499938964844,293.1499938964844,0.3440480232238769,-6425.47216796875,304.2085266113281,0.9990000128746032,0.4810805320739746,0.410959392786026,293.232421875,297.1499938964844,293.1499938964844,0.0113612506538629,-3281.66015625,302.9081115722656,0.4765521883964538,0.050000000745058,0.2334177047014236,291.27001953125,291.1499938964844,261.2799987792969,259.681396484375,279.4958801269531,293.2906799316406,291.2704162597656,1.0,0.2868086099624634,0.8367061614990234,0.8367061614990234,1.0,1.0,-1.3259172439575195,0.5715600252151489,0.7543571591377258,0.2569169402122497,0.0,0.0,0.6622293591499329,42.47606658935547,31.0,22.66817092895508,-15738.0029296875,261.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0349426269531,309.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18385.236328125,18000.0,0.0,0.0,0.3694672584533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839035987854004,0.7839114665985107,-7.889387234172318e-06,0.0,0.0003749622846953,0.0,0.0,73.55840301513672,0.0,0.0,0.0,0.4792599678039551,4.0,0.0,1.0
472740,293.1407165527344,297.1499938964844,293.1499938964844,0.0910721197724342,-2123.370849609375,304.1498107910156,0.7127130031585693,0.1498278975486755,0.1363613009452819,293.40289306640625,297.1499938964844,293.1499938964844,0.0075668059289455,-542.214599609375,300.4093017578125,0.4810020327568054,0.050000000745058,0.0491206124424934,293.202880859375,297.1499938964844,293.1499938964844,0.2991976737976074,-4265.7900390625,304.1578063964844,0.9794235825538636,0.3904469311237335,0.2737770080566406,293.13848876953125,297.1499938964844,293.1499938964844,0.3333753943443298,-6269.119140625,304.2065124511719,0.9990000128746032,0.4883376359939575,0.4008388519287109,293.2305908203125,297.1499938964844,293.1499938964844,0.0112900994718074,-3270.836181640625,302.8841857910156,0.4810020327568054,0.050000000745058,0.2330070436000824,291.26470947265625,291.1499938964844,261.3166809082031,259.7140197753906,279.5096740722656,293.2704467773437,291.2633361816406,1.0,0.2824500501155853,0.8361921310424805,0.8361921310424805,1.0,1.0,-1.3118878602981567,0.5651295781135559,0.746758222579956,0.2532990872859955,0.0,0.0,0.6470866799354553,40.0600700378418,49.0,-3.831912517547608,-15506.4169921875,251.0210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394714355469,309.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18349.564453125,18000.0,0.0,0.0,0.3634678721427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747642993927002,0.7476505637168884,-7.544086201960454e-06,0.0,0.0003688737051561,0.0,0.0,66.30741119384766,0.0,0.0,0.0,0.4642011821269989,4.0,0.0,1.0
472800,293.1407165527344,297.1499938964844,293.1499938964844,0.0910721197724342,-2123.370849609375,304.1498107910156,0.7127130031585693,0.1498278975486755,0.1363613009452819,293.40289306640625,297.1499938964844,293.1499938964844,0.0075668059289455,-542.214599609375,300.4093017578125,0.4810020327568054,0.050000000745058,0.0491206124424934,293.202880859375,297.1499938964844,293.1499938964844,0.2991976737976074,-4265.7900390625,304.1578063964844,0.9794235825538636,0.3904469311237335,0.2737770080566406,293.13848876953125,297.1499938964844,293.1499938964844,0.3333753943443298,-6269.119140625,304.2065124511719,0.9990000128746032,0.4883376359939575,0.4008388519287109,293.2305908203125,297.1499938964844,293.1499938964844,0.0112900994718074,-3270.836181640625,302.8841857910156,0.4810020327568054,0.050000000745058,0.2330070436000824,291.26470947265625,291.1499938964844,261.3166809082031,259.7140197753906,279.5096740722656,293.2704467773437,291.2633361816406,1.0,0.2824500501155853,0.8361921310424805,0.8361921310424805,1.0,1.0,-1.3118878602981567,0.5651295781135559,0.746758222579956,0.2532990872859955,0.0,0.0,0.6470866799354553,40.0600700378418,49.0,-3.831912517547608,-15506.4169921875,251.0210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394714355469,309.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18349.564453125,18000.0,0.0,0.0,0.3634678721427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747642993927002,0.7476505637168884,-7.544086201960454e-06,0.0,0.0003688737051561,0.0,0.0,66.30741119384766,0.0,0.0,0.0,0.4642011821269989,4.0,0.0,1.0
472860,293.1415710449219,297.1499938964844,293.1499938964844,0.091391734778881,-2129.957763671875,304.1492919921875,0.7083079218864441,0.1498844176530838,0.1363830417394638,293.3938903808594,297.1499938964844,293.1499938964844,0.0075206635519862,-540.73291015625,300.3363037109375,0.4777633249759674,0.050000000745058,0.0491838231682777,293.2023010253906,297.1499938964844,293.1499938964844,0.2990562319755554,-4265.33349609375,304.1553649902344,0.9730413556098938,0.3892246782779693,0.2729848325252533,293.1176452636719,297.1499938964844,293.1499938964844,0.3404652178287506,-6388.14794921875,304.17510986328125,0.9990000128746032,0.4929201900959015,0.408246636390686,293.2289123535156,297.1499938964844,293.1499938964844,0.0113007491454482,-3277.999755859375,302.857177734375,0.4777633249759674,0.050000000745058,0.2333068698644638,291.22833251953125,291.1499938964844,261.35333251953125,259.7466735839844,279.5167541503906,293.2622375488281,291.2223815917969,1.0,0.2861458957195282,0.835867166519165,0.835867166519165,1.0,1.0,-1.3202773332595823,0.5689465999603271,0.7513307332992554,0.255327820777893,0.0,0.0,0.6384379863739014,41.79102325439453,67.0,-53.0985107421875,-15454.3974609375,258.1728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40093994140625,309.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.56640625,18000.0,0.0,0.0,0.3571434319019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209764122962952,0.7209837436676025,-7.279583769559394e-06,0.0,0.0003624552045948,0.0,0.0,61.18806076049805,0.0,0.0,0.0,0.4532052278518677,4.0,0.0,1.0
472920,293.1415710449219,297.1499938964844,293.1499938964844,0.091391734778881,-2129.957763671875,304.1492919921875,0.7083079218864441,0.1498844176530838,0.1363830417394638,293.3938903808594,297.1499938964844,293.1499938964844,0.0075206635519862,-540.73291015625,300.3363037109375,0.4777633249759674,0.050000000745058,0.0491838231682777,293.2023010253906,297.1499938964844,293.1499938964844,0.2990562319755554,-4265.33349609375,304.1553649902344,0.9730413556098938,0.3892246782779693,0.2729848325252533,293.1176452636719,297.1499938964844,293.1499938964844,0.3404652178287506,-6388.14794921875,304.17510986328125,0.9990000128746032,0.4929201900959015,0.408246636390686,293.2289123535156,297.1499938964844,293.1499938964844,0.0113007491454482,-3277.999755859375,302.857177734375,0.4777633249759674,0.050000000745058,0.2333068698644638,291.22833251953125,291.1499938964844,261.35333251953125,259.7466735839844,279.5167541503906,293.2622375488281,291.2223815917969,1.0,0.2861458957195282,0.835867166519165,0.835867166519165,1.0,1.0,-1.3202773332595823,0.5689465999603271,0.7513307332992554,0.255327820777893,0.0,0.0,0.6384379863739014,41.79102325439453,67.0,-53.0985107421875,-15454.3974609375,258.1728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40093994140625,309.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.56640625,18000.0,0.0,0.0,0.3571434319019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209764122962952,0.7209837436676025,-7.279583769559394e-06,0.0,0.0003624552045948,0.0,0.0,61.18806076049805,0.0,0.0,0.0,0.4532052278518677,4.0,0.0,1.0
472980,293.1398620605469,297.1499938964844,293.1499938964844,0.0924600288271904,-2151.167236328125,304.1477355957031,0.6963134407997131,0.1504437178373336,0.1369517296552658,293.3854675292969,297.1499938964844,293.1499938964844,0.0075181447900831,-542.3780517578125,300.25274658203125,0.4672842919826507,0.050000000745058,0.0493783168494701,293.2019958496094,297.1499938964844,293.1499938964844,0.3000114858150482,-4277.89453125,304.1520080566406,0.9550106525421144,0.3879616856575012,0.2722575664520263,293.13287353515625,297.1499938964844,293.1499938964844,0.3634661436080932,-6747.59228515625,304.1282043457031,0.9990000128746032,0.4907291531562805,0.4302518665790558,293.22833251953125,297.1499938964844,293.1499938964844,0.0113876005634665,-3302.754638671875,302.8236999511719,0.4672842919826507,0.050000000745058,0.2342294752597808,291.15301513671875,291.1499938964844,261.3900146484375,259.7793884277344,279.5195617675781,293.26641845703125,291.1456604003906,1.0,0.2959576547145843,0.8355421423912048,0.8355421423912048,1.0,1.0,-1.3478351831436155,0.5814933180809021,0.7663418650627136,0.2623134255409241,0.0,0.0,0.6428807377815247,47.15953826904297,70.0,-94.50263214111328,-15626.8125,281.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4360046386719,309.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.351665586233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186339497566223,0.7186411619186401,-7.204082976386417e-06,0.0,0.0003568958782125,0.0,0.0,60.40940475463867,0.0,0.0,0.0,0.4518706202507019,4.0,0.0,1.0
473040,293.1398620605469,297.1499938964844,293.1499938964844,0.0924600288271904,-2151.167236328125,304.1477355957031,0.6963134407997131,0.1504437178373336,0.1369517296552658,293.3854675292969,297.1499938964844,293.1499938964844,0.0075181447900831,-542.3780517578125,300.25274658203125,0.4672842919826507,0.050000000745058,0.0493783168494701,293.2019958496094,297.1499938964844,293.1499938964844,0.3000114858150482,-4277.89453125,304.1520080566406,0.9550106525421144,0.3879616856575012,0.2722575664520263,293.13287353515625,297.1499938964844,293.1499938964844,0.3634661436080932,-6747.59228515625,304.1282043457031,0.9990000128746032,0.4907291531562805,0.4302518665790558,293.22833251953125,297.1499938964844,293.1499938964844,0.0113876005634665,-3302.754638671875,302.8236999511719,0.4672842919826507,0.050000000745058,0.2342294752597808,291.15301513671875,291.1499938964844,261.3900146484375,259.7793884277344,279.5195617675781,293.26641845703125,291.1456604003906,1.0,0.2959576547145843,0.8355421423912048,0.8355421423912048,1.0,1.0,-1.3478351831436155,0.5814933180809021,0.7663418650627136,0.2623134255409241,0.0,0.0,0.6428807377815247,47.15953826904297,70.0,-94.50263214111328,-15626.8125,281.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4360046386719,309.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.351665586233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186339497566223,0.7186411619186401,-7.204082976386417e-06,0.0,0.0003568958782125,0.0,0.0,60.40940475463867,0.0,0.0,0.0,0.4518706202507019,4.0,0.0,1.0
473100,293.13787841796875,297.1499938964844,293.1499938964844,0.0931633561849594,-2164.944091796875,304.1468811035156,0.6911591291427612,0.1509614884853363,0.1374273747205734,293.3814697265625,297.1499938964844,293.1499938964844,0.0075185317546129,-543.300048828125,300.2107238769531,0.4614898264408111,0.050000000745058,0.0494756400585174,293.2018737792969,297.1499938964844,293.1499938964844,0.3005208373069763,-4284.412109375,304.1507263183594,0.9460324048995972,0.3873271644115448,0.2718866765499115,293.1527404785156,297.1499938964844,293.1499938964844,0.3751404583454132,-6925.6279296875,304.1110534667969,0.9990000128746032,0.4870516061782837,0.4408532381057739,293.22857666015625,297.1499938964844,293.1499938964844,0.011429694481194,-3315.039306640625,302.8052978515625,0.4614898264408111,0.050000000745058,0.2346911430358886,291.1136779785156,291.1499938964844,261.4083251953125,259.7957458496094,279.5230407714844,293.2719421386719,291.107666015625,1.0,0.3003497421741485,0.8353796005249023,0.8353796005249023,1.0,1.0,-1.361362338066101,0.5876436233520508,0.7737187147140503,0.2658183574676513,0.0,0.0,0.6492710113525391,49.847801208496094,70.0,-96.7895278930664,-15747.517578125,293.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3879089355469,309.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.2890625,18000.0,0.0,0.0,0.3496155440807342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272304892539978,0.7272377610206604,-7.251524039020296e-06,0.0,0.0003548153326846,0.0,0.0,61.77314376831055,0.0,0.0,0.0,0.4551482796669006,4.0,0.0,1.0
473160,293.135498046875,297.1499938964844,293.1499938964844,0.0938872620463371,-2178.92529296875,304.1461181640625,0.6869429349899292,0.151582196354866,0.138028398156166,293.3776550292969,297.1499938964844,293.1499938964844,0.0075132218189537,-543.6985473632812,300.17205810546875,0.4562656879425049,0.050000000745058,0.0495657883584499,293.2017822265625,297.1499938964844,293.1499938964844,0.3007504940032959,-4287.44921875,304.1501770019531,0.9378274083137512,0.3866897523403168,0.2715115249156952,293.17633056640625,297.1499938964844,293.1499938964844,0.3857432007789612,-7084.97119140625,304.0989074707031,0.9990000128746032,0.4823915064334869,0.4504494369029999,293.2291564941406,297.1499938964844,293.1499938964844,0.0114575894549489,-3323.818603515625,302.7870483398437,0.4562656879425049,0.050000000745058,0.2351187467575073,291.0850524902344,291.1499938964844,261.4266662597656,259.8121032714844,279.5282592773437,293.27880859375,291.0809020996094,1.0,0.3045350909233093,0.8349695205688477,0.8349695205688477,1.0,1.0,-1.3737751245498655,0.593285322189331,0.7804898619651794,0.2689825296401977,0.0,0.0,0.6565186381340027,52.3369255065918,73.0,-84.32400512695312,-15871.3974609375,304.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2987060546875,309.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17772.630859375,18000.0,0.0,0.0,0.3481152057647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402516603469849,0.740259051322937,-7.346830898313783e-06,0.0,0.0003532926784828,0.0,0.0,64.03256225585938,0.0,0.0,0.0,0.4602779746055603,4.0,0.0,1.0
473220,293.13214111328125,297.1499938964844,293.1499938964844,0.0951360240578651,-2202.545654296875,304.1453857421875,0.676112174987793,0.1526380479335785,0.1393185257911682,293.3703918457031,297.1499938964844,293.1499938964844,0.0075012408196926,-543.786865234375,300.1058959960937,0.4438491761684418,0.050000000745058,0.0498099476099014,293.2015686035156,297.1499938964844,293.1499938964844,0.3003691434860229,-4283.17138671875,304.1508483886719,0.9174599647521972,0.3854220807552337,0.270811527967453,293.2181701660156,297.1499938964844,293.1499938964844,0.3877570927143097,-7107.13916015625,304.1143493652344,0.986429750919342,0.4731829762458801,0.4506608247756958,293.2306213378906,297.1499938964844,293.1499938964844,0.0115025751292705,-3336.41552734375,302.7529296875,0.4438491761684418,0.050000000745058,0.2362769395112991,291.0623474121094,291.1499938964844,261.4633483886719,259.8448791503906,279.54766845703125,293.2848815917969,291.0642395019531,1.0,0.3116615712642669,0.8341493606567383,0.8341493606567383,1.0,1.0,-1.3762987852096558,0.5943244695663452,0.7819743156433105,0.2696987986564636,0.0,0.0,0.6705172061920166,58.5664291381836,76.0,-25.757089614868164,-15960.677734375,320.2494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0357971191406,309.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.64453125,18000.0,0.0,0.0,0.3466564118862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711154818534851,0.7711230516433716,-7.613811249029823e-06,0.0,0.0003518121957313,0.0,0.0,69.8751449584961,0.0,0.0,0.0,0.4728681147098541,4.0,0.0,1.0
473280,293.13214111328125,297.1499938964844,293.1499938964844,0.0951360240578651,-2202.545654296875,304.1453857421875,0.676112174987793,0.1526380479335785,0.1393185257911682,293.3703918457031,297.1499938964844,293.1499938964844,0.0075012408196926,-543.786865234375,300.1058959960937,0.4438491761684418,0.050000000745058,0.0498099476099014,293.2015686035156,297.1499938964844,293.1499938964844,0.3003691434860229,-4283.17138671875,304.1508483886719,0.9174599647521972,0.3854220807552337,0.270811527967453,293.2181701660156,297.1499938964844,293.1499938964844,0.3877570927143097,-7107.13916015625,304.1143493652344,0.986429750919342,0.4731829762458801,0.4506608247756958,293.2306213378906,297.1499938964844,293.1499938964844,0.0115025751292705,-3336.41552734375,302.7529296875,0.4438491761684418,0.050000000745058,0.2362769395112991,291.0623474121094,291.1499938964844,261.4633483886719,259.8448791503906,279.54766845703125,293.2848815917969,291.0642395019531,1.0,0.3116615712642669,0.8341493606567383,0.8341493606567383,1.0,1.0,-1.3762987852096558,0.5943244695663452,0.7819743156433105,0.2696987986564636,0.0,0.0,0.6705172061920166,58.5664291381836,76.0,-25.757089614868164,-15960.677734375,320.2494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0357971191406,309.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.64453125,18000.0,0.0,0.0,0.3466564118862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711154818534851,0.7711230516433716,-7.613811249029823e-06,0.0,0.0003518121957313,0.0,0.0,69.8751449584961,0.0,0.0,0.0,0.4728681147098541,4.0,0.0,1.0
473340,293.133056640625,297.1499938964844,293.1499938964844,0.09549281001091,-2208.762939453125,304.1463317871094,0.6663213968276978,0.1529091447591781,0.1399174630641937,293.3641357421875,297.1499938964844,293.1499938964844,0.0074664065614342,-541.8603515625,300.0528869628906,0.4341782629489898,0.050000000745058,0.0500388853251934,293.2017822265625,297.1499938964844,293.1499938964844,0.2988639175891876,-4265.40185546875,304.1530456542969,0.901321530342102,0.3840753734111786,0.2700604498386383,293.2337646484375,297.1499938964844,293.1499938964844,0.3827649652957916,-7024.8408203125,304.1341857910156,0.9694006443023682,0.4682604372501373,0.445407509803772,293.2322692871094,297.1499938964844,293.1499938964844,0.0115012992173433,-3337.167724609375,302.722412109375,0.4341782629489898,0.050000000745058,0.2373629212379455,291.0828857421875,291.1499938964844,261.5,259.8776550292969,279.56610107421875,293.28192138671875,291.0838928222656,1.0,0.3173335492610931,0.8333292007446289,0.8333292007446289,1.0,1.0,-1.37152361869812,0.592085599899292,0.7794380784034729,0.2683399617671966,0.0,0.0,0.6779487729072571,64.28179931640625,79.0,9.391984939575195,-15922.53125,331.4247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75506591796875,308.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17799.171875,18000.0,0.0,0.0,0.346487283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920921444892883,0.7920999526977539,-7.835215910745319e-06,0.0,0.0003516405704431,0.0,0.0,74.3091812133789,0.0,0.0,0.0,0.4818373322486877,4.0,0.0,1.0
473400,293.133056640625,297.1499938964844,293.1499938964844,0.09549281001091,-2208.762939453125,304.1463317871094,0.6663213968276978,0.1529091447591781,0.1399174630641937,293.3641357421875,297.1499938964844,293.1499938964844,0.0074664065614342,-541.8603515625,300.0528869628906,0.4341782629489898,0.050000000745058,0.0500388853251934,293.2017822265625,297.1499938964844,293.1499938964844,0.2988639175891876,-4265.40185546875,304.1530456542969,0.901321530342102,0.3840753734111786,0.2700604498386383,293.2337646484375,297.1499938964844,293.1499938964844,0.3827649652957916,-7024.8408203125,304.1341857910156,0.9694006443023682,0.4682604372501373,0.445407509803772,293.2322692871094,297.1499938964844,293.1499938964844,0.0115012992173433,-3337.167724609375,302.722412109375,0.4341782629489898,0.050000000745058,0.2373629212379455,291.0828857421875,291.1499938964844,261.5,259.8776550292969,279.56610107421875,293.28192138671875,291.0838928222656,1.0,0.3173335492610931,0.8333292007446289,0.8333292007446289,1.0,1.0,-1.37152361869812,0.592085599899292,0.7794380784034729,0.2683399617671966,0.0,0.0,0.6779487729072571,64.28179931640625,79.0,9.391984939575195,-15922.53125,331.4247436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75506591796875,308.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17799.171875,18000.0,0.0,0.0,0.346487283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920921444892883,0.7920999526977539,-7.835215910745319e-06,0.0,0.0003516405704431,0.0,0.0,74.3091812133789,0.0,0.0,0.0,0.4818373322486877,4.0,0.0,1.0
473460,293.1345520019531,297.1499938964844,293.1499938964844,0.0956927388906478,-2212.23876953125,304.147216796875,0.6587157249450684,0.1530337035655975,0.1402229070663452,293.3587951660156,297.1499938964844,293.1499938964844,0.0074285133741796,-539.9412841796875,299.99609375,0.427270233631134,0.050000000745058,0.0502310879528522,293.2020568847656,297.1499938964844,293.1499938964844,0.2975481152534485,-4250.15771484375,304.1542053222656,0.8894917964935303,0.3827069997787475,0.2692529261112213,293.23876953125,297.1499938964844,293.1499938964844,0.3797909915447235,-6977.126953125,304.1442565917969,0.9554043412208556,0.4651122689247131,0.4423434138298034,293.23394775390625,297.1499938964844,293.1499938964844,0.0114956395700573,-3338.11572265625,302.6901550292969,0.427270233631134,0.050000000745058,0.2382746636867523,291.09185791015625,291.1499938964844,261.5366516113281,259.9104919433594,279.5833740234375,293.2793884277344,291.0925598144531,1.0,0.3221342861652374,0.832640528678894,0.832640528678894,1.0,1.0,-1.3685673475265503,0.5906866192817688,0.7778807282447815,0.2674732208251953,0.0,0.0,0.6850652694702148,69.09807586669922,82.0,11.765508651733398,-15876.4609375,341.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.5234375,18000.0,0.0,0.0,0.3471508622169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088364601135254,0.8088444471359253,-8.004861228982918e-06,0.0,0.000352314003976,0.0,0.0,77.9114761352539,0.0,0.0,0.0,0.4890310764312744,4.0,0.0,1.0
473520,293.1345520019531,297.1499938964844,293.1499938964844,0.0956927388906478,-2212.23876953125,304.147216796875,0.6587157249450684,0.1530337035655975,0.1402229070663452,293.3587951660156,297.1499938964844,293.1499938964844,0.0074285133741796,-539.9412841796875,299.99609375,0.427270233631134,0.050000000745058,0.0502310879528522,293.2020568847656,297.1499938964844,293.1499938964844,0.2975481152534485,-4250.15771484375,304.1542053222656,0.8894917964935303,0.3827069997787475,0.2692529261112213,293.23876953125,297.1499938964844,293.1499938964844,0.3797909915447235,-6977.126953125,304.1442565917969,0.9554043412208556,0.4651122689247131,0.4423434138298034,293.23394775390625,297.1499938964844,293.1499938964844,0.0114956395700573,-3338.11572265625,302.6901550292969,0.427270233631134,0.050000000745058,0.2382746636867523,291.09185791015625,291.1499938964844,261.5366516113281,259.9104919433594,279.5833740234375,293.2793884277344,291.0925598144531,1.0,0.3221342861652374,0.832640528678894,0.832640528678894,1.0,1.0,-1.3685673475265503,0.5906866192817688,0.7778807282447815,0.2674732208251953,0.0,0.0,0.6850652694702148,69.09807586669922,82.0,11.765508651733398,-15876.4609375,341.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.5234375,18000.0,0.0,0.0,0.3471508622169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088364601135254,0.8088444471359253,-8.004861228982918e-06,0.0,0.000352314003976,0.0,0.0,77.9114761352539,0.0,0.0,0.0,0.4890310764312744,4.0,0.0,1.0
