time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473580,293.1358337402344,297.1499938964844,293.1499938964844,0.0958728492259979,-2215.393798828125,304.1478271484375,0.6526575684547424,0.1531643718481063,0.1404984891414642,293.3541564941406,297.1499938964844,293.1499938964844,0.0073869563639163,-537.808837890625,299.9387512207031,0.4219428598880768,0.050000000745058,0.0504004023969173,293.2022705078125,297.1499938964844,293.1499938964844,0.2962267398834228,-4234.951171875,304.1549987792969,0.8797144293785095,0.3813442885875702,0.268430233001709,293.2400817871094,297.1499938964844,293.1499938964844,0.3773986995220184,-6939.7744140625,304.15008544921875,0.9433041214942932,0.4625934064388275,0.4400377571582794,293.2355041503906,297.1499938964844,293.1499938964844,0.0114821484312415,-3337.709716796875,302.6574401855469,0.4219428598880768,0.050000000745058,0.2390778213739395,291.0995483398437,291.1499938964844,261.5733337402344,259.943359375,279.6003112792969,293.27716064453125,291.1002197265625,1.0,0.3263377249240875,0.8319517970085144,0.8319517970085144,1.0,1.0,-1.3663100004196167,0.5896109342575073,0.7766990065574646,0.2667770683765411,0.0,0.0,0.6912730932235718,73.34622955322266,85.0,11.375447273254396,-15836.8671875,350.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.8984375,18000.0,0.0,0.0,0.3484131395816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237105011940002,0.8237186670303345,-8.156925105140544e-06,0.0,0.0003535950381774,0.0,0.0,81.20623016357422,0.0,0.0,0.0,0.4954237639904022,4.0,0.0,1.0
473640,293.1358337402344,297.1499938964844,293.1499938964844,0.0958728492259979,-2215.393798828125,304.1478271484375,0.6526575684547424,0.1531643718481063,0.1404984891414642,293.3541564941406,297.1499938964844,293.1499938964844,0.0073869563639163,-537.808837890625,299.9387512207031,0.4219428598880768,0.050000000745058,0.0504004023969173,293.2022705078125,297.1499938964844,293.1499938964844,0.2962267398834228,-4234.951171875,304.1549987792969,0.8797144293785095,0.3813442885875702,0.268430233001709,293.2400817871094,297.1499938964844,293.1499938964844,0.3773986995220184,-6939.7744140625,304.15008544921875,0.9433041214942932,0.4625934064388275,0.4400377571582794,293.2355041503906,297.1499938964844,293.1499938964844,0.0114821484312415,-3337.709716796875,302.6574401855469,0.4219428598880768,0.050000000745058,0.2390778213739395,291.0995483398437,291.1499938964844,261.5733337402344,259.943359375,279.6003112792969,293.27716064453125,291.1002197265625,1.0,0.3263377249240875,0.8319517970085144,0.8319517970085144,1.0,1.0,-1.3663100004196167,0.5896109342575073,0.7766990065574646,0.2667770683765411,0.0,0.0,0.6912730932235718,73.34622955322266,85.0,11.375447273254396,-15836.8671875,350.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.8984375,18000.0,0.0,0.0,0.3484131395816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237105011940002,0.8237186670303345,-8.156925105140544e-06,0.0,0.0003535950381774,0.0,0.0,81.20623016357422,0.0,0.0,0.0,0.4954237639904022,4.0,0.0,1.0
473700,293.13641357421875,297.1499938964844,293.1499938964844,0.0959588289260864,-2216.9033203125,304.1480712890625,0.650032639503479,0.1532318294048309,0.1406335234642028,293.35211181640625,297.1499938964844,293.1499938964844,0.0073649026453495,-536.6602783203125,299.9100646972656,0.4196728467941284,0.050000000745058,0.0504791177809238,293.2023620605469,297.1499938964844,293.1499938964844,0.2955570220947265,-4227.26416015625,304.1553039550781,0.8753679394721985,0.3806654512882232,0.2680163085460663,293.2401428222656,297.1499938964844,293.1499938964844,0.3762723803520202,-6922.509765625,304.152099609375,0.9377720952033995,0.4614385664463043,0.4390057921409607,293.2362670898437,297.1499938964844,293.1499938964844,0.011472905986011,-3337.038330078125,302.6409912109375,0.4196728467941284,0.050000000745058,0.2394512146711349,291.1034240722656,291.1499938964844,261.5916748046875,259.9598083496094,279.6087646484375,293.2761535644531,291.1041259765625,1.0,0.3282727301120758,0.831607460975647,0.831607460975647,1.0,1.0,-1.3652790784835815,0.5891190767288208,0.7761600017547607,0.2664503157138824,0.0,0.0,0.6939893960952759,75.32140350341797,85.0,11.416449546813965,-15819.2197265625,354.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,308.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.63671875,18000.0,0.0,0.0,0.3492008447647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303478360176086,0.8303560614585876,-8.226020327128936e-06,0.0,0.0003543944621924,0.0,0.0,82.71179962158203,0.0,0.0,0.0,0.4982894659042358,4.0,0.0,1.0
473760,293.1369323730469,297.1499938964844,293.1499938964844,0.096039094030857,-2218.30615234375,304.1482849121094,0.6476100087165833,0.1532982289791107,0.1407656222581863,293.3501892089844,297.1499938964844,293.1499938964844,0.0073421895503997,-535.4620971679688,299.8814697265625,0.4175982773303985,0.050000000745058,0.0505548492074012,293.2024230957031,297.1499938964844,293.1499938964844,0.2948755919933319,-4219.44677734375,304.15557861328125,0.871302604675293,0.3799878060817718,0.2676011025905609,293.2400207519531,297.1499938964844,293.1499938964844,0.3751544952392578,-6905.53466796875,304.1537475585937,0.9325255751609802,0.4603215754032135,0.4380152821540832,293.23699951171875,297.1499938964844,293.1499938964844,0.0114621790125966,-3336.06005859375,302.6245422363281,0.4175982773303985,0.050000000745058,0.239810436964035,291.10760498046875,291.1499938964844,261.6099853515625,259.97625732421875,279.6171569824219,293.2752990722656,291.1083984375,1.0,0.3301197290420532,0.8313106894493103,0.8313106894493103,1.0,1.0,-1.3642723560333252,0.5886430144309998,0.7756293416023254,0.2661312222480774,0.0,0.0,0.6963964700698853,77.2212905883789,88.0,11.844853401184082,-15802.90234375,358.17657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17872.642578125,18000.0,0.0,0.0,0.3500580489635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363790512084961,0.8363873362541199,-8.289779543702025e-06,0.0,0.0003552644338924,0.0,0.0,84.10138702392578,0.0,0.0,0.0,0.5009014010429382,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0961771011352539,-2220.681640625,304.14862060546875,0.6432353854179382,0.153422012925148,0.1410170048475265,293.3468017578125,297.1499938964844,293.1499938964844,0.0072948276065289,-532.9149780273438,299.8244934082031,0.4139021039009094,0.050000000745058,0.0506993494927883,293.2025451660156,297.1499938964844,293.1499938964844,0.293472021818161,-4203.345703125,304.15606689453125,0.863853394985199,0.3786344826221466,0.2667674124240875,293.23944091796875,297.1499938964844,293.1499938964844,0.3729018270969391,-6871.67626953125,304.1562194824219,0.9227988719940186,0.4581582546234131,0.436107724905014,293.2383728027344,297.1499938964844,293.1499938964844,0.0114366300404071,-3333.22412109375,302.59161376953125,0.4139021039009094,0.050000000745058,0.2404958754777908,291.1172180175781,291.1499938964844,261.64666748046875,260.0092163085937,279.6340637207031,293.2738647460937,291.1181640625,1.0,0.3336011469364166,0.8307172060012817,0.8307172060012817,1.0,1.0,-1.3622796535491943,0.5877031683921814,0.7745765447616577,0.2654921412467956,0.0,0.0,0.7001358866691589,80.84513092041016,91.0,13.541027069091797,-15773.0634765625,365.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,308.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.654296875,18000.0,0.0,0.0,0.3518836200237274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462890386581421,0.8462974429130554,-8.397600140597206e-06,0.0,0.0003571171255316,0.0,0.0,86.4376449584961,0.0,0.0,0.0,0.5052152872085571,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0961771011352539,-2220.681640625,304.14862060546875,0.6432353854179382,0.153422012925148,0.1410170048475265,293.3468017578125,297.1499938964844,293.1499938964844,0.0072948276065289,-532.9149780273438,299.8244934082031,0.4139021039009094,0.050000000745058,0.0506993494927883,293.2025451660156,297.1499938964844,293.1499938964844,0.293472021818161,-4203.345703125,304.15606689453125,0.863853394985199,0.3786344826221466,0.2667674124240875,293.23944091796875,297.1499938964844,293.1499938964844,0.3729018270969391,-6871.67626953125,304.1562194824219,0.9227988719940186,0.4581582546234131,0.436107724905014,293.2383728027344,297.1499938964844,293.1499938964844,0.0114366300404071,-3333.22412109375,302.59161376953125,0.4139021039009094,0.050000000745058,0.2404958754777908,291.1172180175781,291.1499938964844,261.64666748046875,260.0092163085937,279.6340637207031,293.2738647460937,291.1181640625,1.0,0.3336011469364166,0.8307172060012817,0.8307172060012817,1.0,1.0,-1.3622796535491943,0.5877031683921814,0.7745765447616577,0.2654921412467956,0.0,0.0,0.7001358866691589,80.84513092041016,91.0,13.541027069091797,-15773.0634765625,365.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,308.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.654296875,18000.0,0.0,0.0,0.3518836200237274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462890386581421,0.8462974429130554,-8.397600140597206e-06,0.0,0.0003571171255316,0.0,0.0,86.4376449584961,0.0,0.0,0.0,0.5052152872085571,4.0,0.0,1.0
473940,293.1389465332031,297.1499938964844,293.1499938964844,0.0962823778390884,-2222.43212890625,304.1488952636719,0.6393277049064636,0.1535282135009765,0.141247421503067,293.3439636230469,297.1499938964844,293.1499938964844,0.0072452807798981,-530.1898803710938,299.767822265625,0.4106517434120178,0.050000000745058,0.0508370511233806,293.2026672363281,297.1499938964844,293.1499938964844,0.292016863822937,-4186.64501953125,304.1564636230469,0.85711669921875,0.3772816359996795,0.2659294009208679,293.2386474609375,297.1499938964844,293.1499938964844,0.3706072270870209,-6837.4990234375,304.157958984375,0.9140235185623168,0.4560536742210388,0.4342571496963501,293.2396850585937,297.1499938964844,293.1499938964844,0.0114065241068601,-3329.381591796875,302.55865478515625,0.4106517434120178,0.050000000745058,0.2411490827798843,291.1285095214844,291.1499938964844,261.6833190917969,260.04217529296875,279.651123046875,293.2728271484375,291.12957763671875,1.0,0.3368650376796722,0.8301237225532532,0.8301237225532532,1.0,1.0,-1.3602782487869265,0.5867618322372437,0.7735164761543274,0.264843225479126,0.0,0.0,0.7022589445114136,84.29653930664062,94.0,15.538670539855955,-15745.0302734375,372.6653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,308.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.884765625,18000.0,0.0,0.0,0.353708803653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528538346290588,0.8528622984886169,-8.473302841593977e-06,0.0,0.0003589694970287,0.0,0.0,88.03898620605469,0.0,0.0,0.0,0.5080989003181458,4.0,0.0,1.0
474000,293.1389465332031,297.1499938964844,293.1499938964844,0.0962823778390884,-2222.43212890625,304.1488952636719,0.6393277049064636,0.1535282135009765,0.141247421503067,293.3439636230469,297.1499938964844,293.1499938964844,0.0072452807798981,-530.1898803710938,299.767822265625,0.4106517434120178,0.050000000745058,0.0508370511233806,293.2026672363281,297.1499938964844,293.1499938964844,0.292016863822937,-4186.64501953125,304.1564636230469,0.85711669921875,0.3772816359996795,0.2659294009208679,293.2386474609375,297.1499938964844,293.1499938964844,0.3706072270870209,-6837.4990234375,304.157958984375,0.9140235185623168,0.4560536742210388,0.4342571496963501,293.2396850585937,297.1499938964844,293.1499938964844,0.0114065241068601,-3329.381591796875,302.55865478515625,0.4106517434120178,0.050000000745058,0.2411490827798843,291.1285095214844,291.1499938964844,261.6833190917969,260.04217529296875,279.651123046875,293.2728271484375,291.12957763671875,1.0,0.3368650376796722,0.8301237225532532,0.8301237225532532,1.0,1.0,-1.3602782487869265,0.5867618322372437,0.7735164761543274,0.264843225479126,0.0,0.0,0.7022589445114136,84.29653930664062,94.0,15.538670539855955,-15745.0302734375,372.6653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,308.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.884765625,18000.0,0.0,0.0,0.353708803653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528538346290588,0.8528622984886169,-8.473302841593977e-06,0.0,0.0003589694970287,0.0,0.0,88.03898620605469,0.0,0.0,0.0,0.5080989003181458,4.0,0.0,1.0
474060,293.1399230957031,297.1499938964844,293.1499938964844,0.0963575169444084,-2223.61328125,304.1491394042969,0.6357537508010864,0.1536075919866562,0.1414534449577331,293.3415832519531,297.1499938964844,293.1499938964844,0.0071941912174224,-527.3346557617188,299.71124267578125,0.4077152013778686,0.050000000745058,0.0509700365364551,293.2027587890625,297.1499938964844,293.1499938964844,0.290527880191803,-4169.5537109375,304.15679931640625,0.850928544998169,0.3759276568889618,0.2650873363018036,293.2377624511719,297.1499938964844,293.1499938964844,0.3682855367660522,-6803.11767578125,304.1591491699219,0.9061920046806335,0.4539878964424133,0.4324418306350708,293.2409362792969,297.1499938964844,293.1499938964844,0.0113731566816568,-3324.82421875,302.52557373046875,0.4077152013778686,0.050000000745058,0.2417799085378646,291.14080810546875,291.1499938964844,261.7200012207031,260.0752258300781,279.66802978515625,293.2715759277344,291.1419372558594,1.0,0.3399690687656402,0.8295296430587769,0.8295296430587769,1.0,1.0,-1.3582525253295898,0.585811197757721,0.7724413275718689,0.2641824185848236,0.0,0.0,0.7026616334915161,87.62803649902344,97.0,16.863256454467773,-15716.837890625,379.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,308.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.939453125,18000.0,0.0,0.0,0.3553771674633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556838035583496,0.8556923270225525,-8.51149616210023e-06,0.0,0.0003606626414693,0.0,0.0,88.77765655517578,0.0,0.0,0.0,0.5093711018562317,4.0,0.0,1.0
474120,293.1399230957031,297.1499938964844,293.1499938964844,0.0963575169444084,-2223.61328125,304.1491394042969,0.6357537508010864,0.1536075919866562,0.1414534449577331,293.3415832519531,297.1499938964844,293.1499938964844,0.0071941912174224,-527.3346557617188,299.71124267578125,0.4077152013778686,0.050000000745058,0.0509700365364551,293.2027587890625,297.1499938964844,293.1499938964844,0.290527880191803,-4169.5537109375,304.15679931640625,0.850928544998169,0.3759276568889618,0.2650873363018036,293.2377624511719,297.1499938964844,293.1499938964844,0.3682855367660522,-6803.11767578125,304.1591491699219,0.9061920046806335,0.4539878964424133,0.4324418306350708,293.2409362792969,297.1499938964844,293.1499938964844,0.0113731566816568,-3324.82421875,302.52557373046875,0.4077152013778686,0.050000000745058,0.2417799085378646,291.14080810546875,291.1499938964844,261.7200012207031,260.0752258300781,279.66802978515625,293.2715759277344,291.1419372558594,1.0,0.3399690687656402,0.8295296430587769,0.8295296430587769,1.0,1.0,-1.3582525253295898,0.585811197757721,0.7724413275718689,0.2641824185848236,0.0,0.0,0.7026616334915161,87.62803649902344,97.0,16.863256454467773,-15716.837890625,379.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,308.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.939453125,18000.0,0.0,0.0,0.3553771674633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556838035583496,0.8556923270225525,-8.51149616210023e-06,0.0,0.0003606626414693,0.0,0.0,88.77765655517578,0.0,0.0,0.0,0.5093711018562317,4.0,0.0,1.0
474180,293.1410827636719,297.1499938964844,293.1499938964844,0.0963893681764602,-2223.991943359375,304.1493835449219,0.6323884725570679,0.1536294966936111,0.1416089683771133,293.33966064453125,297.1499938964844,293.1499938964844,0.0071422369219362,-524.4063110351562,299.6544189453125,0.4049999415874481,0.050000000745058,0.0510997585952281,293.2028503417969,297.1499938964844,293.1499938964844,0.2890321612358093,-4152.39501953125,304.1570129394531,0.8451735377311707,0.374571830034256,0.2642416357994079,293.23681640625,297.1499938964844,293.1499938964844,0.3659709393978119,-6768.98486328125,304.1599426269531,0.8992618918418884,0.4519523978233337,0.4306532144546509,293.2421569824219,297.1499938964844,293.1499938964844,0.011337929405272,-3319.899658203125,302.4922180175781,0.4049999415874481,0.050000000745058,0.2423952519893646,291.15313720703125,291.1499938964844,261.75665283203125,260.1082763671875,279.68463134765625,293.2698059082031,291.1542358398437,1.0,0.342953085899353,0.8289356231689453,0.8289356231689453,1.0,1.0,-1.3561712503433228,0.5848364233970642,0.7713348865509033,0.2635039389133453,0.0,0.0,0.7014049887657166,90.8759765625,85.0,17.057703018188477,-15686.775390625,385.8651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.3567607402801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547229766845703,0.8547314405441284,-8.510356565238908e-06,0.0,0.0003620667848736,0.0,0.0,88.61811065673828,0.0,0.0,0.0,0.5089999437332153,4.0,0.0,1.0
474240,293.1410827636719,297.1499938964844,293.1499938964844,0.0963893681764602,-2223.991943359375,304.1493835449219,0.6323884725570679,0.1536294966936111,0.1416089683771133,293.33966064453125,297.1499938964844,293.1499938964844,0.0071422369219362,-524.4063110351562,299.6544189453125,0.4049999415874481,0.050000000745058,0.0510997585952281,293.2028503417969,297.1499938964844,293.1499938964844,0.2890321612358093,-4152.39501953125,304.1570129394531,0.8451735377311707,0.374571830034256,0.2642416357994079,293.23681640625,297.1499938964844,293.1499938964844,0.3659709393978119,-6768.98486328125,304.1599426269531,0.8992618918418884,0.4519523978233337,0.4306532144546509,293.2421569824219,297.1499938964844,293.1499938964844,0.011337929405272,-3319.899658203125,302.4922180175781,0.4049999415874481,0.050000000745058,0.2423952519893646,291.15313720703125,291.1499938964844,261.75665283203125,260.1082763671875,279.68463134765625,293.2698059082031,291.1542358398437,1.0,0.342953085899353,0.8289356231689453,0.8289356231689453,1.0,1.0,-1.3561712503433228,0.5848364233970642,0.7713348865509033,0.2635039389133453,0.0,0.0,0.7014049887657166,90.8759765625,85.0,17.057703018188477,-15686.775390625,385.8651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.3567607402801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547229766845703,0.8547314405441284,-8.510356565238908e-06,0.0,0.0003620667848736,0.0,0.0,88.61811065673828,0.0,0.0,0.0,0.5089999437332153,4.0,0.0,1.0
474300,293.1416320800781,297.1499938964844,293.1499938964844,0.0963391810655593,-2222.937744140625,304.1495666503906,0.6325428485870361,0.1536374241113662,0.1416081190109253,293.3388366699219,297.1499938964844,293.1499938964844,0.0071043921634554,-522.20947265625,299.6260070800781,0.4051179885864258,0.050000000745058,0.0510940104722976,293.2028503417969,297.1499938964844,293.1499938964844,0.2882168591022491,-4143.0126953125,304.1572265625,0.8449018597602844,0.3739009201526642,0.2637680172920227,293.236328125,297.1499938964844,293.1499938964844,0.3647490441799164,-6750.9482421875,304.1603698730469,0.898819625377655,0.4509511888027191,0.4297000467777252,293.24273681640625,297.1499938964844,293.1499938964844,0.0112963942810893,-3312.8310546875,302.4755554199219,0.4051179885864258,0.050000000745058,0.2423679828643798,291.1593933105469,291.1499938964844,261.7749938964844,260.12481689453125,279.69342041015625,293.2690734863281,291.1606140136719,1.0,0.3422790765762329,0.8286386132240295,0.8286386132240295,1.0,1.0,-1.3544188737869265,0.5840221047401428,0.7703967094421387,0.2629885971546173,0.0,0.0,0.7001549005508423,90.70056915283205,85.0,17.739580154418945,-15665.84765625,384.59661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,308.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.30859375,18000.0,0.0,0.0,0.3573125302791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528737425804138,0.8528822064399719,-8.495540896547027e-06,0.0,0.0003626268007792,0.0,0.0,88.2140121459961,0.0,0.0,0.0,0.5082191824913025,4.0,0.0,1.0
474360,293.1420288085937,297.1499938964844,293.1499938964844,0.0962526798248291,-2221.1923828125,304.1498107910156,0.6338990330696106,0.1536624729633331,0.1415739506483078,293.3380432128906,297.1499938964844,293.1499938964844,0.0070587364025413,-519.5089111328125,299.59796142578125,0.4061820209026336,0.050000000745058,0.0510425753891468,293.2027893066406,297.1499938964844,293.1499938964844,0.287344753742218,-4132.9521484375,304.1575012207031,0.846295952796936,0.3732471466064453,0.2632698118686676,293.2357482910156,297.1499938964844,293.1499938964844,0.3634653687477112,-6731.9716796875,304.16082763671875,0.9002953171730042,0.4499710500240326,0.4287181198596954,293.24322509765625,297.1499938964844,293.1499938964844,0.0112391132861375,-3302.604248046875,302.459228515625,0.4061820209026336,0.050000000745058,0.242124006152153,291.1666259765625,291.1499938964844,261.7933349609375,260.1413879394531,279.7024230957031,293.2683410644531,291.1679992675781,1.0,0.3406258821487427,0.828347384929657,0.828347384929657,1.0,1.0,-1.3522467613220217,0.5830188393592834,0.7692278623580933,0.2623604238033294,0.0,0.0,0.6983242034912109,89.361328125,73.0,19.26577377319336,-15640.603515625,380.4465026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,308.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.37109375,18000.0,0.0,0.0,0.3577449023723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499494194984436,0.8499578833580017,-8.470292414131109e-06,0.0,0.000363065599231,0.0,0.0,87.56326293945312,0.0,0.0,0.0,0.5069714784622192,4.0,0.0,1.0
474420,293.1425170898437,297.1499938964844,293.1499938964844,0.096041016280651,-2216.98291015625,304.1502380371094,0.6392868161201477,0.1537649035453796,0.1414663195610046,293.3366394042969,297.1499938964844,293.1499938964844,0.0069531686604022,-513.1820068359375,299.5422668457031,0.4103806316852569,0.050000000745058,0.0508490987122058,293.2023620605469,297.1499938964844,293.1499938964844,0.2855439484119415,-4112.1748046875,304.1579895019531,0.8527406454086304,0.3719907999038696,0.2622421383857727,293.2344055175781,297.1499938964844,293.1499938964844,0.3608419597148895,-6693.21484375,304.1615905761719,0.9075156450271606,0.4480735063552856,0.4267227053642273,293.2438659667969,297.1499938964844,293.1499938964844,0.011096361093223,-3276.40234375,302.4273376464844,0.4103806316852569,0.050000000745058,0.2412062287330627,291.18182373046875,291.1499938964844,261.8299865722656,260.1745300292969,279.720947265625,293.2669372558594,291.1831359863281,1.0,0.3349757790565491,0.8277649283409119,0.8277649283409119,1.0,1.0,-1.3471550941467283,0.5806728601455688,0.7664821743965149,0.2609111666679382,0.0,0.0,0.6930597424507141,84.37640380859375,61.0,20.42644500732422,-15577.2548828125,366.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,308.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.373046875,18000.0,0.0,0.0,0.3581938445568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404236435890198,0.8404320478439331,-8.383593922189903e-06,0.0,0.0003635212196968,0.0,0.0,85.4298324584961,0.0,0.0,0.0,0.5029129385948181,4.0,0.0,1.0
474480,293.1425170898437,297.1499938964844,293.1499938964844,0.096041016280651,-2216.98291015625,304.1502380371094,0.6392868161201477,0.1537649035453796,0.1414663195610046,293.3366394042969,297.1499938964844,293.1499938964844,0.0069531686604022,-513.1820068359375,299.5422668457031,0.4103806316852569,0.050000000745058,0.0508490987122058,293.2023620605469,297.1499938964844,293.1499938964844,0.2855439484119415,-4112.1748046875,304.1579895019531,0.8527406454086304,0.3719907999038696,0.2622421383857727,293.2344055175781,297.1499938964844,293.1499938964844,0.3608419597148895,-6693.21484375,304.1615905761719,0.9075156450271606,0.4480735063552856,0.4267227053642273,293.2438659667969,297.1499938964844,293.1499938964844,0.011096361093223,-3276.40234375,302.4273376464844,0.4103806316852569,0.050000000745058,0.2412062287330627,291.18182373046875,291.1499938964844,261.8299865722656,260.1745300292969,279.720947265625,293.2669372558594,291.1831359863281,1.0,0.3349757790565491,0.8277649283409119,0.8277649283409119,1.0,1.0,-1.3471550941467283,0.5806728601455688,0.7664821743965149,0.2609111666679382,0.0,0.0,0.6930597424507141,84.37640380859375,61.0,20.42644500732422,-15577.2548828125,366.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,308.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.373046875,18000.0,0.0,0.0,0.3581938445568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404236435890198,0.8404320478439331,-8.383593922189903e-06,0.0,0.0003635212196968,0.0,0.0,85.4298324584961,0.0,0.0,0.0,0.5029129385948181,4.0,0.0,1.0
474540,293.14263916015625,297.1499938964844,293.1499938964844,0.0958226472139358,-2212.689697265625,304.1505126953125,0.6479329466819763,0.1539291739463806,0.1413361728191375,293.3353881835937,297.1499938964844,293.1499938964844,0.0068362639285624,-506.11181640625,299.48614501953125,0.4171766340732574,0.050000000745058,0.0505708865821361,293.20172119140625,297.1499938964844,293.1499938964844,0.2837586104869842,-4091.6162109375,304.1582946777344,0.8635468482971191,0.3707959651947021,0.2611962854862213,293.2328186035156,297.1499938964844,293.1499938964844,0.3582539558410644,-6655.07373046875,304.1620178222656,0.9205005764961244,0.4462537765502929,0.4247175455093384,293.2440795898437,297.1499938964844,293.1499938964844,0.0109316036105155,-3245.589111328125,302.396240234375,0.4171766340732574,0.050000000745058,0.2398865073919296,291.1954040527344,291.1499938964844,261.8666687011719,260.2077331542969,279.7398376464844,293.265625,291.1965026855469,1.0,0.3269958198070526,0.8271825313568115,0.8271825313568115,1.0,1.0,-1.3414183855056765,0.5780344605445862,0.7633839249610901,0.2592978477478027,0.0,0.0,0.6860753893852234,77.23587799072266,49.0,18.67537879943848,-15499.662109375,347.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,308.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.830078125,18000.0,0.0,0.0,0.3580148816108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826572835445404,0.8265811204910278,-8.252986845036503e-06,0.0,0.0003633396117947,0.0,0.0,82.3499984741211,0.0,0.0,0.0,0.4970180690288543,4.0,0.0,1.0
474600,293.14263916015625,297.1499938964844,293.1499938964844,0.0958226472139358,-2212.689697265625,304.1505126953125,0.6479329466819763,0.1539291739463806,0.1413361728191375,293.3353881835937,297.1499938964844,293.1499938964844,0.0068362639285624,-506.11181640625,299.48614501953125,0.4171766340732574,0.050000000745058,0.0505708865821361,293.20172119140625,297.1499938964844,293.1499938964844,0.2837586104869842,-4091.6162109375,304.1582946777344,0.8635468482971191,0.3707959651947021,0.2611962854862213,293.2328186035156,297.1499938964844,293.1499938964844,0.3582539558410644,-6655.07373046875,304.1620178222656,0.9205005764961244,0.4462537765502929,0.4247175455093384,293.2440795898437,297.1499938964844,293.1499938964844,0.0109316036105155,-3245.589111328125,302.396240234375,0.4171766340732574,0.050000000745058,0.2398865073919296,291.1954040527344,291.1499938964844,261.8666687011719,260.2077331542969,279.7398376464844,293.265625,291.1965026855469,1.0,0.3269958198070526,0.8271825313568115,0.8271825313568115,1.0,1.0,-1.3414183855056765,0.5780344605445862,0.7633839249610901,0.2592978477478027,0.0,0.0,0.6860753893852234,77.23587799072266,49.0,18.67537879943848,-15499.662109375,347.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,308.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.830078125,18000.0,0.0,0.0,0.3580148816108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826572835445404,0.8265811204910278,-8.252986845036503e-06,0.0,0.0003633396117947,0.0,0.0,82.3499984741211,0.0,0.0,0.0,0.4970180690288543,4.0,0.0,1.0
474660,293.1424865722656,297.1499938964844,293.1499938964844,0.0956255793571472,-2208.853271484375,304.1506652832031,0.659977912902832,0.1541437357664108,0.1412028968334198,293.3343200683594,297.1499938964844,293.1499938964844,0.0067139365710318,-498.67333984375,299.4289855957031,0.4270153939723968,0.050000000745058,0.0502390079200267,293.2008972167969,297.1499938964844,293.1499938964844,0.2820456922054291,-4071.94970703125,304.15838623046875,0.8786938190460205,0.369651734828949,0.2601479887962341,293.2311096191406,297.1499938964844,293.1499938964844,0.355771541595459,-6618.59765625,304.1621398925781,0.938922107219696,0.4445019662380218,0.4227250218391418,293.243896484375,297.1499938964844,293.1499938964844,0.0107570085674524,-3212.546630859375,302.3658142089844,0.4270153939723968,0.050000000745058,0.238312229514122,291.2059631347656,291.1499938964844,261.9033203125,260.240966796875,279.7589416503906,293.264404296875,291.2067565917969,1.0,0.3173291683197021,0.8266472816467285,0.8266472816467285,1.0,1.0,-1.335319995880127,0.575236439704895,0.7600835561752319,0.2576001286506653,0.0,0.0,0.6778708696365356,68.73114013671875,37.0,14.824405670166016,-15410.9169921875,325.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,308.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.76953125,18000.0,0.0,0.0,0.357156902551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094130754470825,0.8094211220741272,-8.089509719866328e-06,0.0,0.0003624688251875,0.0,0.0,78.61550903320312,0.0,0.0,0.0,0.4897419512271881,4.0,0.0,1.0
474720,293.1424865722656,297.1499938964844,293.1499938964844,0.0956255793571472,-2208.853271484375,304.1506652832031,0.659977912902832,0.1541437357664108,0.1412028968334198,293.3343200683594,297.1499938964844,293.1499938964844,0.0067139365710318,-498.67333984375,299.4289855957031,0.4270153939723968,0.050000000745058,0.0502390079200267,293.2008972167969,297.1499938964844,293.1499938964844,0.2820456922054291,-4071.94970703125,304.15838623046875,0.8786938190460205,0.369651734828949,0.2601479887962341,293.2311096191406,297.1499938964844,293.1499938964844,0.355771541595459,-6618.59765625,304.1621398925781,0.938922107219696,0.4445019662380218,0.4227250218391418,293.243896484375,297.1499938964844,293.1499938964844,0.0107570085674524,-3212.546630859375,302.3658142089844,0.4270153939723968,0.050000000745058,0.238312229514122,291.2059631347656,291.1499938964844,261.9033203125,260.240966796875,279.7589416503906,293.264404296875,291.2067565917969,1.0,0.3173291683197021,0.8266472816467285,0.8266472816467285,1.0,1.0,-1.335319995880127,0.575236439704895,0.7600835561752319,0.2576001286506653,0.0,0.0,0.6778708696365356,68.73114013671875,37.0,14.824405670166016,-15410.9169921875,325.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,308.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.76953125,18000.0,0.0,0.0,0.357156902551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094130754470825,0.8094211220741272,-8.089509719866328e-06,0.0,0.0003624688251875,0.0,0.0,78.61550903320312,0.0,0.0,0.0,0.4897419512271881,4.0,0.0,1.0
474780,293.1421813964844,297.1499938964844,293.1499938964844,0.0954637974500656,-2205.7412109375,304.1507263183594,0.6759597063064575,0.1543981879949569,0.141076311469078,293.3334350585937,297.1499938964844,293.1499938964844,0.0065898462198674,-491.0983276367188,299.3703918457031,0.4409853219985962,0.050000000745058,0.0498739816248416,293.1999816894531,297.1499938964844,293.1499938964844,0.2804324626922607,-4053.48828125,304.15826416015625,0.8986097574234009,0.3685469031333923,0.2591044306755066,293.2293395996094,297.1499938964844,293.1499938964844,0.3534298241138458,-6584.29345703125,304.1619873046875,0.96151202917099,0.44280806183815,0.4207559823989868,293.2433776855469,297.1499938964844,293.1499938964844,0.0105799119919538,-3178.735595703125,302.3358459472656,0.4409853219985962,0.050000000745058,0.2365806996822357,291.2128295898437,291.1499938964844,261.94000244140625,260.2742614746094,279.7781982421875,293.2632751464844,291.2132568359375,1.0,0.3063793778419494,0.8261120915412903,0.8261120915412903,1.0,1.0,-1.3290350437164309,0.5723541378974915,0.7566809058189392,0.2558614015579223,0.0,0.0,0.6689951419830322,59.38478088378906,25.0,9.92119312286377,-15313.9150390625,301.4242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.328125,18000.0,0.0,0.0,0.3556172549724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901901602745056,0.790198028087616,-7.906756763986778e-06,0.0,0.0003609062987379,0.0,0.0,74.5567855834961,0.0,0.0,0.0,0.4816383123397827,4.0,0.0,1.0
474840,293.1421813964844,297.1499938964844,293.1499938964844,0.0954637974500656,-2205.7412109375,304.1507263183594,0.6759597063064575,0.1543981879949569,0.141076311469078,293.3334350585937,297.1499938964844,293.1499938964844,0.0065898462198674,-491.0983276367188,299.3703918457031,0.4409853219985962,0.050000000745058,0.0498739816248416,293.1999816894531,297.1499938964844,293.1499938964844,0.2804324626922607,-4053.48828125,304.15826416015625,0.8986097574234009,0.3685469031333923,0.2591044306755066,293.2293395996094,297.1499938964844,293.1499938964844,0.3534298241138458,-6584.29345703125,304.1619873046875,0.96151202917099,0.44280806183815,0.4207559823989868,293.2433776855469,297.1499938964844,293.1499938964844,0.0105799119919538,-3178.735595703125,302.3358459472656,0.4409853219985962,0.050000000745058,0.2365806996822357,291.2128295898437,291.1499938964844,261.94000244140625,260.2742614746094,279.7781982421875,293.2632751464844,291.2132568359375,1.0,0.3063793778419494,0.8261120915412903,0.8261120915412903,1.0,1.0,-1.3290350437164309,0.5723541378974915,0.7566809058189392,0.2558614015579223,0.0,0.0,0.6689951419830322,59.38478088378906,25.0,9.92119312286377,-15313.9150390625,301.4242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,308.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.328125,18000.0,0.0,0.0,0.3556172549724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901901602745056,0.790198028087616,-7.906756763986778e-06,0.0,0.0003609062987379,0.0,0.0,74.5567855834961,0.0,0.0,0.0,0.4816383123397827,4.0,0.0,1.0
474900,293.1419677734375,297.1499938964844,293.1499938964844,0.0953971892595291,-2204.474853515625,304.15069580078125,0.6856545805931091,0.1545368134975433,0.1410166174173355,293.3330383300781,297.1499938964844,293.1499938964844,0.0065278569236397,-487.3036193847656,299.34051513671875,0.4500035345554352,0.050000000745058,0.049683466553688,293.19952392578125,297.1499938964844,293.1499938964844,0.2796654999256134,-4044.732177734375,304.1581726074219,0.9109304547309875,0.3680069148540497,0.2585857808589935,293.2284240722656,297.1499938964844,293.1499938964844,0.3523144125938415,-6567.98583984375,304.1618347167969,0.9737352728843688,0.4419799447059631,0.4197819232940674,293.2430114746094,297.1499938964844,293.1499938964844,0.0104917902499437,-3161.812744140625,302.3210144042969,0.4500035345554352,0.050000000745058,0.2356769740581512,291.21484375,291.1499938964844,261.9583435058594,260.2909240722656,279.78790283203125,293.26275634765625,291.2151184082031,1.0,0.3005056977272033,0.8258444666862488,0.8258444666862488,1.0,1.0,-1.3258581161499023,0.5708973407745361,0.7549607753753662,0.2549863159656524,0.0,0.0,0.6644649505615234,54.5086784362793,25.0,7.375133037567139,-15263.1748046875,289.0675354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,308.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.275390625,18000.0,0.0,0.0,0.3546041548252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801984548568726,0.7802062630653381,-7.81236758484738e-06,0.0,0.0003598781477194,0.0,0.0,72.50178527832031,0.0,0.0,0.0,0.4774484038352966,4.0,0.0,1.0
474960,293.1417541503906,297.1499938964844,293.1499938964844,0.0953397378325462,-2203.3935546875,304.1506652832031,0.6966267228126526,0.1546816080808639,0.1409593224525451,293.33270263671875,297.1499938964844,293.1499938964844,0.0064661134965717,-483.5165100097656,299.310302734375,0.460697203874588,0.050000000745058,0.0494892038404941,293.19903564453125,297.1499938964844,293.1499938964844,0.2789244651794433,-4036.284423828125,304.15802001953125,0.9260770678520204,0.3674743175506592,0.2580697238445282,293.2275390625,297.1499938964844,293.1499938964844,0.3512350916862488,-6552.2236328125,304.1616516113281,0.9861629009246826,0.4411632716655731,0.4188152253627777,293.2426147460937,297.1499938964844,293.1499938964844,0.0104043632745742,-3144.959228515625,302.3062438964844,0.460697203874588,0.050000000745058,0.2347554713487625,291.21600341796875,291.1499938964844,261.9766540527344,260.3075866699219,279.7975769042969,293.26226806640625,291.2160949707031,1.0,0.2943926453590393,0.8255916833877563,0.8255916833877563,1.0,1.0,-1.3226699829101562,0.5694366097450256,0.7532333731651306,0.2541120946407318,0.0,0.0,0.6599467992782593,49.537696838378906,25.0,4.8885602951049805,-15211.35546875,276.55010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,308.6881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.296875,18000.0,0.0,0.0,0.3534383773803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701425552368164,0.7701502442359924,-7.717927474004682e-06,0.0,0.0003586950188037,0.0,0.0,70.47186279296875,0.0,0.0,0.0,0.4732477366924286,4.0,0.0,1.0
475020,293.14141845703125,297.1499938964844,293.1499938964844,0.095350332558155,-2203.6318359375,304.1504211425781,0.7130362391471863,0.1549613624811172,0.1409705877304077,293.33221435546875,297.1499938964844,293.1499938964844,0.0063650454394519,-477.363037109375,299.2484436035156,0.4752550423145294,0.050000000745058,0.0492322146892547,293.1981506347656,297.1499938964844,293.1499938964844,0.2776441872119903,-4021.788330078125,304.157470703125,0.9486857652664183,0.3664132058620453,0.2571414113044739,293.2249755859375,297.1499938964844,293.1499938964844,0.3463796973228454,-6477.8037109375,304.1665344238281,0.9990000128746032,0.439708799123764,0.4138138592243194,293.2417297363281,297.1499938964844,293.1499938964844,0.0102749830111861,-3120.46923828125,302.276611328125,0.4752550423145294,0.050000000745058,0.233536422252655,291.21539306640625,291.1499938964844,262.0133361816406,260.3409729003906,279.8182983398437,293.2611083984375,291.2154846191406,1.0,0.2858358025550842,0.8250860571861267,0.8250860571861267,1.0,1.0,-1.3139169216156006,0.5654142498970032,0.7485027313232422,0.2518307864665985,0.0,0.0,0.6512362957000732,42.89118194580078,25.0,1.734745740890503,-15090.35546875,258.1140441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549560546875,308.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.77734375,18000.0,0.0,0.0,0.3506979048252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504607439041138,0.7504682540893555,-7.534488304372644e-06,0.0,0.0003559137694537,0.0,0.0,66.60710144042969,0.0,0.0,0.0,0.4650744795799255,4.0,0.0,1.0
475080,293.14141845703125,297.1499938964844,293.1499938964844,0.095350332558155,-2203.6318359375,304.1504211425781,0.7130362391471863,0.1549613624811172,0.1409705877304077,293.33221435546875,297.1499938964844,293.1499938964844,0.0063650454394519,-477.363037109375,299.2484436035156,0.4752550423145294,0.050000000745058,0.0492322146892547,293.1981506347656,297.1499938964844,293.1499938964844,0.2776441872119903,-4021.788330078125,304.157470703125,0.9486857652664183,0.3664132058620453,0.2571414113044739,293.2249755859375,297.1499938964844,293.1499938964844,0.3463796973228454,-6477.8037109375,304.1665344238281,0.9990000128746032,0.439708799123764,0.4138138592243194,293.2417297363281,297.1499938964844,293.1499938964844,0.0102749830111861,-3120.46923828125,302.276611328125,0.4752550423145294,0.050000000745058,0.233536422252655,291.21539306640625,291.1499938964844,262.0133361816406,260.3409729003906,279.8182983398437,293.2611083984375,291.2154846191406,1.0,0.2858358025550842,0.8250860571861267,0.8250860571861267,1.0,1.0,-1.3139169216156006,0.5654142498970032,0.7485027313232422,0.2518307864665985,0.0,0.0,0.6512362957000732,42.89118194580078,25.0,1.734745740890503,-15090.35546875,258.1140441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549560546875,308.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.77734375,18000.0,0.0,0.0,0.3506979048252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504607439041138,0.7504682540893555,-7.534488304372644e-06,0.0,0.0003559137694537,0.0,0.0,66.60710144042969,0.0,0.0,0.0,0.4650744795799255,4.0,0.0,1.0
475140,293.141845703125,297.1499938964844,293.1499938964844,0.0952062532305717,-2200.61669921875,304.1505432128906,0.7220889329910278,0.1550920903682708,0.1410116404294967,293.33203125,297.1499938964844,293.1499938964844,0.0062762950547039,-471.5894470214844,299.1939392089844,0.4822304546833038,0.050000000745058,0.0490967109799385,293.1975402832031,297.1499938964844,293.1499938964844,0.2759440243244171,-4001.954833984375,304.1578369140625,0.9609435200691224,0.3653191030025482,0.2562934458255768,293.2059020996094,297.1499938964844,293.1499938964844,0.3301265835762024,-6228.9541015625,304.1877136230469,0.9990000128746032,0.4416357278823852,0.3979865610599518,293.2408142089844,297.1499938964844,293.1499938964844,0.0101687563583254,-3098.5634765625,302.2504272460937,0.4822304546833038,0.050000000745058,0.2328936606645584,291.2359924316406,291.1499938964844,262.04998779296875,260.3743896484375,279.8425598144531,293.2546691894531,291.2381286621094,1.0,0.2789861559867859,0.8245804905891418,0.8245804905891418,1.0,1.0,-1.2928975820541382,0.5558677315711975,0.7370297908782959,0.2463356703519821,0.0,0.0,0.6386644840240479,39.12685775756836,28.0,24.44744682312012,-14870.669921875,241.70480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080078125,308.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.27734375,18000.0,0.0,0.0,0.3472063243389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271946668624878,0.7272019982337952,-7.338046088989358e-06,0.0,0.0003523702907841,0.0,0.0,62.33904266357422,0.0,0.0,0.0,0.4555404186248779,4.0,0.0,1.0
475200,293.141845703125,297.1499938964844,293.1499938964844,0.0952062532305717,-2200.61669921875,304.1505432128906,0.7220889329910278,0.1550920903682708,0.1410116404294967,293.33203125,297.1499938964844,293.1499938964844,0.0062762950547039,-471.5894470214844,299.1939392089844,0.4822304546833038,0.050000000745058,0.0490967109799385,293.1975402832031,297.1499938964844,293.1499938964844,0.2759440243244171,-4001.954833984375,304.1578369140625,0.9609435200691224,0.3653191030025482,0.2562934458255768,293.2059020996094,297.1499938964844,293.1499938964844,0.3301265835762024,-6228.9541015625,304.1877136230469,0.9990000128746032,0.4416357278823852,0.3979865610599518,293.2408142089844,297.1499938964844,293.1499938964844,0.0101687563583254,-3098.5634765625,302.2504272460937,0.4822304546833038,0.050000000745058,0.2328936606645584,291.2359924316406,291.1499938964844,262.04998779296875,260.3743896484375,279.8425598144531,293.2546691894531,291.2381286621094,1.0,0.2789861559867859,0.8245804905891418,0.8245804905891418,1.0,1.0,-1.2928975820541382,0.5558677315711975,0.7370297908782959,0.2463356703519821,0.0,0.0,0.6386644840240479,39.12685775756836,28.0,24.44744682312012,-14870.669921875,241.70480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080078125,308.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.27734375,18000.0,0.0,0.0,0.3472063243389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271946668624878,0.7272019982337952,-7.338046088989358e-06,0.0,0.0003523702907841,0.0,0.0,62.33904266357422,0.0,0.0,0.0,0.4555404186248779,4.0,0.0,1.0
475260,293.1385803222656,297.1499938964844,293.1499938964844,0.0956350192427635,-2208.6240234375,304.1496276855469,0.7289734482765198,0.1559758931398391,0.1416023075580597,293.32635498046875,297.1499938964844,293.1499938964844,0.0062161679379642,-467.8067321777344,299.1497802734375,0.4866660237312317,0.050000000745058,0.0490107201039791,293.1925354003906,297.1499938964844,293.1499938964844,0.2752828896045685,-3994.728515625,304.1562805175781,0.9691596031188964,0.36513552069664,0.2559835910797119,293.1718444824219,297.1499938964844,293.1499938964844,0.3193174600601196,-6065.73974609375,304.1927490234375,0.9990000128746032,0.4471303522586822,0.3875990509986877,293.2338562011719,297.1499938964844,293.1499938964844,0.0101211667060852,-3088.80322265625,302.2393493652344,0.4866660237312317,0.050000000745058,0.232485756278038,291.2434387207031,291.1499938964844,262.0821838378906,260.4040222167969,279.8565979003906,293.24188232421875,291.2425842285156,1.0,0.2747746407985687,0.8241854906082153,0.8241854906082153,1.0,1.0,-1.2801687717437744,0.5501000285148621,0.7300687432289124,0.2429786473512649,0.0,0.0,0.625328004360199,36.74937057495117,31.0,5.438362121582031,-14670.830078125,231.76712036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861999511719,308.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18275.37890625,18000.0,0.0,0.0,0.3428377211093902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697708249092102,0.6977153420448303,-7.089037808327703e-06,0.0,0.0003479367005638,0.0,0.0,57.17156600952149,0.0,0.0,0.0,0.4437791407108307,4.0,0.0,1.0
