time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475320,293.1385803222656,297.1499938964844,293.1499938964844,0.0956350192427635,-2208.6240234375,304.1496276855469,0.7289734482765198,0.1559758931398391,0.1416023075580597,293.32635498046875,297.1499938964844,293.1499938964844,0.0062161679379642,-467.8067321777344,299.1497802734375,0.4866660237312317,0.050000000745058,0.0490107201039791,293.1925354003906,297.1499938964844,293.1499938964844,0.2752828896045685,-3994.728515625,304.1562805175781,0.9691596031188964,0.36513552069664,0.2559835910797119,293.1718444824219,297.1499938964844,293.1499938964844,0.3193174600601196,-6065.73974609375,304.1927490234375,0.9990000128746032,0.4471303522586822,0.3875990509986877,293.2338562011719,297.1499938964844,293.1499938964844,0.0101211667060852,-3088.80322265625,302.2393493652344,0.4866660237312317,0.050000000745058,0.232485756278038,291.2434387207031,291.1499938964844,262.0821838378906,260.4040222167969,279.8565979003906,293.24188232421875,291.2425842285156,1.0,0.2747746407985687,0.8241854906082153,0.8241854906082153,1.0,1.0,-1.2801687717437744,0.5501000285148621,0.7300687432289124,0.2429786473512649,0.0,0.0,0.625328004360199,36.74937057495117,31.0,5.438362121582031,-14670.830078125,231.76712036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861999511719,308.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18275.37890625,18000.0,0.0,0.0,0.3428377211093902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697708249092102,0.6977153420448303,-7.089037808327703e-06,0.0,0.0003479367005638,0.0,0.0,57.17156600952149,0.0,0.0,0.0,0.4437791407108307,4.0,0.0,1.0
475380,293.13885498046875,297.1499938964844,293.1499938964844,0.0959713533520698,-2215.137939453125,304.1492004394531,0.7324825525283813,0.1562077850103378,0.141864463686943,293.32293701171875,297.1499938964844,293.1499938964844,0.0061631677672266,-464.8203430175781,299.093017578125,0.488928347826004,0.050000000745058,0.0489678271114826,293.19110107421875,297.1499938964844,293.1499938964844,0.2749111652374267,-3991.012451171875,304.1548156738281,0.9728520512580872,0.3643566071987152,0.2554863095283508,293.1436767578125,297.1499938964844,293.1499938964844,0.3139126300811767,-5987.13720703125,304.18731689453125,0.9990000128746032,0.4523022770881653,0.382311999797821,293.2287292480469,297.1499938964844,293.1499938964844,0.0100933564826846,-3085.248046875,302.222412109375,0.488928347826004,0.050000000745058,0.2322822958230972,291.2293701171875,291.1499938964844,262.1058044433594,260.42626953125,279.86688232421875,293.23406982421875,291.2275390625,1.0,0.272599458694458,0.8237904906272888,0.8237904906272888,1.0,1.0,-1.2732421159744265,0.5469470620155334,0.7262950539588928,0.2411450892686844,0.0,0.0,0.6155821084976196,35.55553436279297,49.0,-15.410629272460938,-14533.5546875,226.64889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519104003906,308.9011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18216.130859375,18000.0,0.0,0.0,0.3378923535346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740246415138245,0.6740314960479736,-6.878357908135513e-06,0.0,0.0003429178032092,0.0,0.0,53.148216247558594,0.0,0.0,0.0,0.434285819530487,4.0,0.0,1.0
475440,293.13885498046875,297.1499938964844,293.1499938964844,0.0959713533520698,-2215.137939453125,304.1492004394531,0.7324825525283813,0.1562077850103378,0.141864463686943,293.32293701171875,297.1499938964844,293.1499938964844,0.0061631677672266,-464.8203430175781,299.093017578125,0.488928347826004,0.050000000745058,0.0489678271114826,293.19110107421875,297.1499938964844,293.1499938964844,0.2749111652374267,-3991.012451171875,304.1548156738281,0.9728520512580872,0.3643566071987152,0.2554863095283508,293.1436767578125,297.1499938964844,293.1499938964844,0.3139126300811767,-5987.13720703125,304.18731689453125,0.9990000128746032,0.4523022770881653,0.382311999797821,293.2287292480469,297.1499938964844,293.1499938964844,0.0100933564826846,-3085.248046875,302.222412109375,0.488928347826004,0.050000000745058,0.2322822958230972,291.2293701171875,291.1499938964844,262.1058044433594,260.42626953125,279.86688232421875,293.23406982421875,291.2275390625,1.0,0.272599458694458,0.8237904906272888,0.8237904906272888,1.0,1.0,-1.2732421159744265,0.5469470620155334,0.7262950539588928,0.2411450892686844,0.0,0.0,0.6155821084976196,35.55553436279297,49.0,-15.410629272460938,-14533.5546875,226.64889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519104003906,308.9011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18216.130859375,18000.0,0.0,0.0,0.3378923535346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740246415138245,0.6740314960479736,-6.878357908135513e-06,0.0,0.0003429178032092,0.0,0.0,53.148216247558594,0.0,0.0,0.0,0.434285819530487,4.0,0.0,1.0
475500,293.1391296386719,297.1499938964844,293.1499938964844,0.0961641147732734,-2218.94189453125,304.14898681640625,0.7305381298065186,0.1562949866056442,0.1419668346643448,293.3218994140625,297.1499938964844,293.1499938964844,0.006143944337964,-463.8961791992188,299.06109619140625,0.4873906373977661,0.050000000745058,0.048996914178133,293.19097900390625,297.1499938964844,293.1499938964844,0.2748050987720489,-3990.13525390625,304.1541442871094,0.9695606231689452,0.3638597130775451,0.2551856338977813,293.1353759765625,297.1499938964844,293.1499938964844,0.3172663152217865,-6043.1484375,304.1742858886719,0.9990000128746032,0.4540208876132965,0.3859020471572876,293.226806640625,297.1499938964844,293.1499938964844,0.0100966207683086,-3087.65234375,302.21209716796875,0.4873906373977661,0.050000000745058,0.232420265674591,291.2170715332031,291.1499938964844,262.11456298828125,260.4347839355469,279.867919921875,293.2325439453125,291.21343994140625,1.0,0.2745177149772644,0.823593020439148,0.823593020439148,1.0,1.0,-1.2775055170059204,0.548877477645874,0.7286279797554016,0.2421427965164184,0.0,0.0,0.6122928261756897,36.35540390014648,49.0,-31.259662628173828,-14523.8505859375,229.9366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11767578125,308.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.8828125,18000.0,0.0,0.0,0.3353617787361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649728417396545,0.6649796366691589,-6.79633421896142e-06,0.0,0.0003403495938982,0.0,0.0,51.64727020263672,0.0,0.0,0.0,0.430669218301773,4.0,0.0,1.0
475560,293.1393737792969,297.1499938964844,293.1499938964844,0.0965015590190887,-2225.660888671875,304.1485595703125,0.726209282875061,0.1563861817121505,0.1421082317829132,293.3212585449219,297.1499938964844,293.1499938964844,0.0061328229494392,-463.7206726074219,299.0230407714844,0.4840207695960998,0.050000000745058,0.0490618497133255,293.1910705566406,297.1499938964844,293.1499938964844,0.2750106155872345,-3993.110107421875,304.15301513671875,0.9626063108444214,0.3633194863796234,0.2548724114894867,293.1353454589844,297.1499938964844,293.1499938964844,0.3252224922180176,-6170.49169921875,304.1553649902344,0.9990000128746032,0.4542216062545776,0.3938024342060089,293.225341796875,297.1499938964844,293.1499938964844,0.0101187638938426,-3095.251953125,302.1988220214844,0.4840207695960998,0.050000000745058,0.2327282875776291,291.1915283203125,291.1499938964844,262.1213684082031,260.4416198730469,279.8667297363281,293.2334289550781,291.185546875,1.0,0.2780640721321106,0.8233770728111267,0.8233770728111267,1.0,1.0,-1.2872260808944702,0.5532586574554443,0.7339674234390259,0.2445770055055618,0.0,0.0,0.612013041973114,38.149208068847656,52.0,-56.54481506347656,-14563.7001953125,237.4375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1594543457031,308.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18109.640625,18000.0,0.0,0.0,0.3329621851444244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597517132759094,0.659758448600769,-6.7386740738584194e-06,0.0,0.0003379143017809,0.0,0.0,50.73115539550781,0.0,0.0,0.0,0.4285520017147064,4.0,0.0,1.0
475620,293.1387939453125,297.1499938964844,293.1499938964844,0.0972773060202598,-2240.9736328125,304.14776611328125,0.7195627689361572,0.1567697674036026,0.1424877345561981,293.3206787109375,297.1499938964844,293.1499938964844,0.0061097312718629,-463.324951171875,298.94293212890625,0.4784650206565857,0.050000000745058,0.0491703152656555,293.1914978027344,297.1499938964844,293.1499938964844,0.2754108011722564,-3998.759765625,304.1513977050781,0.95074862241745,0.3621975481510162,0.2541815340518951,293.1539001464844,297.1499938964844,293.1499938964844,0.3390586972236633,-6387.298828125,304.13092041015625,0.9990000128746032,0.4508639276027679,0.4066601395606994,293.2236633300781,297.1499938964844,293.1499938964844,0.0101558612659573,-3109.187744140625,302.1688232421875,0.4784650206565857,0.050000000745058,0.2332428097724914,291.1353454589844,291.1499938964844,262.1294250488281,260.4505310058594,279.8665771484375,293.23956298828125,291.1317443847656,1.0,0.2833411395549774,0.8229451775550842,0.8229451775550842,1.0,1.0,-1.3030380010604858,0.5603519082069397,0.7426860332489014,0.248645007610321,0.0,0.0,0.618051290512085,41.14523315429688,55.0,-63.5850944519043,-14696.375,250.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1506652832031,308.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.509765625,18000.0,0.0,0.0,0.3289886116981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665529191493988,0.6655359268188477,-6.745111932104919e-06,0.0,0.0003338816168252,0.0,0.0,51.39936447143555,0.0,0.0,0.0,0.4304172694683075,4.0,0.0,1.0
475680,293.1387939453125,297.1499938964844,293.1499938964844,0.0972773060202598,-2240.9736328125,304.14776611328125,0.7195627689361572,0.1567697674036026,0.1424877345561981,293.3206787109375,297.1499938964844,293.1499938964844,0.0061097312718629,-463.324951171875,298.94293212890625,0.4784650206565857,0.050000000745058,0.0491703152656555,293.1914978027344,297.1499938964844,293.1499938964844,0.2754108011722564,-3998.759765625,304.1513977050781,0.95074862241745,0.3621975481510162,0.2541815340518951,293.1539001464844,297.1499938964844,293.1499938964844,0.3390586972236633,-6387.298828125,304.13092041015625,0.9990000128746032,0.4508639276027679,0.4066601395606994,293.2236633300781,297.1499938964844,293.1499938964844,0.0101558612659573,-3109.187744140625,302.1688232421875,0.4784650206565857,0.050000000745058,0.2332428097724914,291.1353454589844,291.1499938964844,262.1294250488281,260.4505310058594,279.8665771484375,293.23956298828125,291.1317443847656,1.0,0.2833411395549774,0.8229451775550842,0.8229451775550842,1.0,1.0,-1.3030380010604858,0.5603519082069397,0.7426860332489014,0.248645007610321,0.0,0.0,0.618051290512085,41.14523315429688,55.0,-63.5850944519043,-14696.375,250.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1506652832031,308.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.509765625,18000.0,0.0,0.0,0.3289886116981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665529191493988,0.6655359268188477,-6.745111932104919e-06,0.0,0.0003338816168252,0.0,0.0,51.39936447143555,0.0,0.0,0.0,0.4304172694683075,4.0,0.0,1.0
475740,293.1374206542969,297.1499938964844,293.1499938964844,0.0980557724833488,-2255.978271484375,304.147216796875,0.713581919670105,0.1573326140642166,0.143074095249176,293.321044921875,297.1499938964844,293.1499938964844,0.0060770674608647,-461.9627075195313,298.86883544921875,0.4728371798992157,0.050000000745058,0.0492779724299907,293.1921081542969,297.1499938964844,293.1499938964844,0.2752721309661865,-3997.61962890625,304.15118408203125,0.9390780925750732,0.3610193133354187,0.2534515559673309,293.1847839355469,297.1499938964844,293.1499938964844,0.3523441851139068,-6590.8193359375,304.11529541015625,0.9990000128746032,0.4445251226425171,0.4190307259559631,293.2234191894531,297.1499938964844,293.1499938964844,0.0101711004972457,-3116.986572265625,302.1386413574219,0.4728371798992157,0.050000000745058,0.2337534874677658,291.1011047363281,291.1499938964844,262.1304626464844,260.4533996582031,279.8656921386719,293.2492980957031,291.0982360839844,1.0,0.2886526584625244,0.8225133419036865,0.8225133419036865,1.0,1.0,-1.3184369802474976,0.5672747492790222,0.7511622309684753,0.2526025176048279,0.0,0.0,0.6269264221191406,44.11697769165039,58.0,-50.7618408203125,-14844.275390625,262.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0244140625,308.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.537109375,18000.0,0.0,0.0,0.3264683187007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808459162712097,0.6808527708053589,-6.851122634543572e-06,0.0,0.0003313238266855,0.0,0.0,53.7465934753418,0.0,0.0,0.0,0.4362751543521881,4.0,0.0,1.0
475800,293.1374206542969,297.1499938964844,293.1499938964844,0.0980557724833488,-2255.978271484375,304.147216796875,0.713581919670105,0.1573326140642166,0.143074095249176,293.321044921875,297.1499938964844,293.1499938964844,0.0060770674608647,-461.9627075195313,298.86883544921875,0.4728371798992157,0.050000000745058,0.0492779724299907,293.1921081542969,297.1499938964844,293.1499938964844,0.2752721309661865,-3997.61962890625,304.15118408203125,0.9390780925750732,0.3610193133354187,0.2534515559673309,293.1847839355469,297.1499938964844,293.1499938964844,0.3523441851139068,-6590.8193359375,304.11529541015625,0.9990000128746032,0.4445251226425171,0.4190307259559631,293.2234191894531,297.1499938964844,293.1499938964844,0.0101711004972457,-3116.986572265625,302.1386413574219,0.4728371798992157,0.050000000745058,0.2337534874677658,291.1011047363281,291.1499938964844,262.1304626464844,260.4533996582031,279.8656921386719,293.2492980957031,291.0982360839844,1.0,0.2886526584625244,0.8225133419036865,0.8225133419036865,1.0,1.0,-1.3184369802474976,0.5672747492790222,0.7511622309684753,0.2526025176048279,0.0,0.0,0.6269264221191406,44.11697769165039,58.0,-50.7618408203125,-14844.275390625,262.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0244140625,308.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.537109375,18000.0,0.0,0.0,0.3264683187007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808459162712097,0.6808527708053589,-6.851122634543572e-06,0.0,0.0003313238266855,0.0,0.0,53.7465934753418,0.0,0.0,0.0,0.4362751543521881,4.0,0.0,1.0
475860,293.1371765136719,297.1499938964844,293.1499938964844,0.0986320674419403,-2266.778564453125,304.147216796875,0.7041090726852417,0.1577082723379135,0.143656700849533,293.322021484375,297.1499938964844,293.1499938964844,0.00604505604133,-460.2412414550781,298.8019714355469,0.4634579122066498,0.050000000745058,0.0494434908032417,293.1928100585937,297.1499938964844,293.1499938964844,0.2745784521102905,-3989.5341796875,304.1520080566406,0.9226071834564208,0.3598150014877319,0.2527433037757873,293.2118530273437,297.1499938964844,293.1499938964844,0.3515591919422149,-6570.28857421875,304.1288757324219,0.987885594367981,0.4381082653999328,0.4167724847793579,293.2239074707031,297.1499938964844,293.1499938964844,0.0101838046684861,-3122.217529296875,302.1099548339844,0.4634579122066498,0.050000000745058,0.2345386296510696,291.08984375,291.1499938964844,262.1250915527344,260.45074462890625,279.8693542480469,293.2546691894531,291.0915222167969,1.0,0.2934235036373138,0.821775496006012,0.821775496006012,1.0,1.0,-1.3171981573104858,0.5666075944900513,0.7505906224250793,0.2523290812969208,0.0,0.0,0.6363512277603149,48.29179763793945,61.0,-10.169450759887695,-14889.7841796875,271.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.820068359375,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.9453125,18000.0,0.0,0.0,0.3254119157791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016416788101196,0.7016486525535583,-7.017204552539624e-06,0.0,0.000330251728883,0.0,0.0,57.17731475830078,0.0,0.0,0.0,0.4444364607334137,4.0,0.0,1.0
475920,293.1371765136719,297.1499938964844,293.1499938964844,0.0986320674419403,-2266.778564453125,304.147216796875,0.7041090726852417,0.1577082723379135,0.143656700849533,293.322021484375,297.1499938964844,293.1499938964844,0.00604505604133,-460.2412414550781,298.8019714355469,0.4634579122066498,0.050000000745058,0.0494434908032417,293.1928100585937,297.1499938964844,293.1499938964844,0.2745784521102905,-3989.5341796875,304.1520080566406,0.9226071834564208,0.3598150014877319,0.2527433037757873,293.2118530273437,297.1499938964844,293.1499938964844,0.3515591919422149,-6570.28857421875,304.1288757324219,0.987885594367981,0.4381082653999328,0.4167724847793579,293.2239074707031,297.1499938964844,293.1499938964844,0.0101838046684861,-3122.217529296875,302.1099548339844,0.4634579122066498,0.050000000745058,0.2345386296510696,291.08984375,291.1499938964844,262.1250915527344,260.45074462890625,279.8693542480469,293.2546691894531,291.0915222167969,1.0,0.2934235036373138,0.821775496006012,0.821775496006012,1.0,1.0,-1.3171981573104858,0.5666075944900513,0.7505906224250793,0.2523290812969208,0.0,0.0,0.6363512277603149,48.29179763793945,61.0,-10.169450759887695,-14889.7841796875,271.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.820068359375,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.9453125,18000.0,0.0,0.0,0.3254119157791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016416788101196,0.7016486525535583,-7.017204552539624e-06,0.0,0.000330251728883,0.0,0.0,57.17731475830078,0.0,0.0,0.0,0.4444364607334137,4.0,0.0,1.0
475980,293.1390380859375,297.1499938964844,293.1499938964844,0.0986880660057067,-2267.52392578125,304.1480407714844,0.694814920425415,0.1576569229364395,0.1438305824995041,293.3237609863281,297.1499938964844,293.1499938964844,0.0060011059977114,-457.394287109375,298.7425842285156,0.4540834724903106,0.050000000745058,0.0496059171855449,293.1937561035156,297.1499938964844,293.1499938964844,0.2732937932014465,-3974.26806640625,304.1534423828125,0.9081315994262696,0.358536809682846,0.2519865930080414,293.2216186523437,297.1499938964844,293.1499938964844,0.3476164937019348,-6509.06494140625,304.1421203613281,0.9741491675376892,0.4345399141311645,0.41305872797966,293.2248229980469,297.1499938964844,293.1499938964844,0.0101757440716028,-3121.402099609375,302.083740234375,0.4540834724903106,0.050000000745058,0.2353091090917587,291.1026611328125,291.1499938964844,262.1138000488281,260.4429931640625,279.87030029296875,293.2562561035156,291.1031188964844,1.0,0.2976217567920685,0.8210376501083374,0.8210376501083374,1.0,1.0,-1.3127076625823977,0.5644646883010864,0.748242974281311,0.251221626996994,0.0,0.0,0.6416406631469727,52.33595657348633,64.0,6.208511352539063,-14857.646484375,278.7619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063232421875,308.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.380859375,18000.0,0.0,0.0,0.3253009617328644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151389718055725,0.7151461243629456,-7.147220912884222e-06,0.0,0.0003301391261629,0.0,0.0,59.61682891845703,0.0,0.0,0.0,0.4500289857387543,4.0,0.0,1.0
476040,293.1390380859375,297.1499938964844,293.1499938964844,0.0986880660057067,-2267.52392578125,304.1480407714844,0.694814920425415,0.1576569229364395,0.1438305824995041,293.3237609863281,297.1499938964844,293.1499938964844,0.0060011059977114,-457.394287109375,298.7425842285156,0.4540834724903106,0.050000000745058,0.0496059171855449,293.1937561035156,297.1499938964844,293.1499938964844,0.2732937932014465,-3974.26806640625,304.1534423828125,0.9081315994262696,0.358536809682846,0.2519865930080414,293.2216186523437,297.1499938964844,293.1499938964844,0.3476164937019348,-6509.06494140625,304.1421203613281,0.9741491675376892,0.4345399141311645,0.41305872797966,293.2248229980469,297.1499938964844,293.1499938964844,0.0101757440716028,-3121.402099609375,302.083740234375,0.4540834724903106,0.050000000745058,0.2353091090917587,291.1026611328125,291.1499938964844,262.1138000488281,260.4429931640625,279.87030029296875,293.2562561035156,291.1031188964844,1.0,0.2976217567920685,0.8210376501083374,0.8210376501083374,1.0,1.0,-1.3127076625823977,0.5644646883010864,0.748242974281311,0.251221626996994,0.0,0.0,0.6416406631469727,52.33595657348633,64.0,6.208511352539063,-14857.646484375,278.7619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063232421875,308.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.380859375,18000.0,0.0,0.0,0.3253009617328644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151389718055725,0.7151461243629456,-7.147220912884222e-06,0.0,0.0003301391261629,0.0,0.0,59.61682891845703,0.0,0.0,0.0,0.4500289857387543,4.0,0.0,1.0
476100,293.1400451660156,297.1499938964844,293.1499938964844,0.0986943244934082,-2267.564697265625,304.1484069824219,0.6907135248184204,0.1575962752103805,0.1438519358634948,293.3247985839844,297.1499938964844,293.1499938964844,0.0059787449426949,-456.0050048828125,298.7103881835937,0.4501702189445495,0.050000000745058,0.0496803186833858,293.1942443847656,297.1499938964844,293.1499938964844,0.2727181017398834,-3967.52001953125,304.15386962890625,0.9022597670555116,0.3578836619853973,0.2515900731086731,293.22369384765625,297.1499938964844,293.1499938964844,0.3464109301567077,-6489.72265625,304.1457214355469,0.9679301381111144,0.4332262873649597,0.4117833375930786,293.225341796875,297.1499938964844,293.1499938964844,0.0101721081882715,-3121.447509765625,302.0696105957031,0.4501702189445495,0.050000000745058,0.235662043094635,291.1047668457031,291.1499938964844,262.1060791015625,260.4373474121094,279.8695983886719,293.2572021484375,291.1051025390625,1.0,0.2995996177196502,0.8206687569618225,0.8206687569618225,1.0,1.0,-1.3112391233444214,0.5637491941452026,0.7474899291992188,0.250855952501297,0.0,0.0,0.644439160823822,54.197696685791016,64.0,6.204010486602783,-14844.02734375,282.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,308.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.81640625,18000.0,0.0,0.0,0.325504332780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212353944778442,0.7212426066398621,-7.201851531135617e-06,0.0,0.0003303455014247,0.0,0.0,60.71164321899414,0.0,0.0,0.0,0.4525372982025146,4.0,0.0,1.0
476160,293.1410217285156,297.1499938964844,293.1499938964844,0.0986950173974037,-2267.51318359375,304.148681640625,0.6868849396705627,0.1575336158275604,0.1438647657632827,293.3259582519531,297.1499938964844,293.1499938964844,0.0059558609500527,-454.5812377929688,298.6776123046875,0.4466009736061096,0.050000000745058,0.0497521869838237,293.1947631835937,297.1499938964844,293.1499938964844,0.2721389234066009,-3960.749755859375,304.1542053222656,0.8969156742095947,0.3572258353233337,0.251187652349472,293.224853515625,297.1499938964844,293.1499938964844,0.3453542292118072,-6472.96435546875,304.1484069824219,0.9619531631469728,0.4320617616176605,0.4106911420822143,293.2259216308594,297.1499938964844,293.1499938964844,0.0101676909253001,-3121.359130859375,302.0552673339844,0.4466009736061096,0.050000000745058,0.2360029518604278,291.10650634765625,291.1499938964844,262.0971069335937,260.4305725097656,279.8680725097656,293.2581787109375,291.1068420410156,1.0,0.3015131056308746,0.8204065561294556,0.8204065561294556,1.0,1.0,-1.3099557161331177,0.563125729560852,0.7468299865722656,0.2505515217781067,0.0,0.0,0.647159993648529,55.99838638305664,67.0,5.838229179382324,-14833.0771484375,285.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093017578125,308.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.7890625,18000.0,0.0,0.0,0.3258520066738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272724509239197,0.7272797226905823,-7.255625860125292e-06,0.0,0.000330698385369,0.0,0.0,61.805362701416016,0.0,0.0,0.0,0.4550095498561859,4.0,0.0,1.0
476220,293.1427307128906,297.1499938964844,293.1499938964844,0.0986924096941948,-2267.360595703125,304.14910888671875,0.6798957586288452,0.1574090272188186,0.1438841521739959,293.32843017578125,297.1499938964844,293.1499938964844,0.0059085646644234,-451.6255493164063,298.6108703613281,0.4402723014354706,0.050000000745058,0.049890499562025,293.1957092285156,297.1499938964844,293.1499938964844,0.270967423915863,-3947.092041015625,304.1547546386719,0.8870809078216553,0.3558982312679291,0.2503699660301208,293.22576904296875,297.1499938964844,293.1499938964844,0.3434612452983856,-6443.43359375,304.15203857421875,0.9505338668823242,0.4299763441085815,0.4088006615638733,293.2270812988281,297.1499938964844,293.1499938964844,0.0101567870005965,-3120.800537109375,302.0260925292969,0.4402723014354706,0.050000000745058,0.2366590648889541,291.109619140625,291.1499938964844,262.0755920410156,260.4139709472656,279.8634338378906,293.2602233886719,291.1098937988281,1.0,0.3051807880401611,0.8198822736740112,0.8198822736740112,1.0,1.0,-1.307681679725647,0.562009334564209,0.745672345161438,0.250029981136322,0.0,0.0,0.6523310542106628,59.46746063232422,70.0,4.95876932144165,-14816.69921875,292.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,308.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.818359375,18000.0,0.0,0.0,0.3269120454788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388372421264648,0.7388445734977722,-7.359949904639507e-06,0.0,0.0003317741502542,0.0,0.0,63.94192123413086,0.0,0.0,0.0,0.4597665965557098,4.0,0.0,1.0
476280,293.1427307128906,297.1499938964844,293.1499938964844,0.0986924096941948,-2267.360595703125,304.14910888671875,0.6798957586288452,0.1574090272188186,0.1438841521739959,293.32843017578125,297.1499938964844,293.1499938964844,0.0059085646644234,-451.6255493164063,298.6108703613281,0.4402723014354706,0.050000000745058,0.049890499562025,293.1957092285156,297.1499938964844,293.1499938964844,0.270967423915863,-3947.092041015625,304.1547546386719,0.8870809078216553,0.3558982312679291,0.2503699660301208,293.22576904296875,297.1499938964844,293.1499938964844,0.3434612452983856,-6443.43359375,304.15203857421875,0.9505338668823242,0.4299763441085815,0.4088006615638733,293.2270812988281,297.1499938964844,293.1499938964844,0.0101567870005965,-3120.800537109375,302.0260925292969,0.4402723014354706,0.050000000745058,0.2366590648889541,291.109619140625,291.1499938964844,262.0755920410156,260.4139709472656,279.8634338378906,293.2602233886719,291.1098937988281,1.0,0.3051807880401611,0.8198822736740112,0.8198822736740112,1.0,1.0,-1.307681679725647,0.562009334564209,0.745672345161438,0.250029981136322,0.0,0.0,0.6523310542106628,59.46746063232422,70.0,4.95876932144165,-14816.69921875,292.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,308.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.818359375,18000.0,0.0,0.0,0.3269120454788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388372421264648,0.7388445734977722,-7.359949904639507e-06,0.0,0.0003317741502542,0.0,0.0,63.94192123413086,0.0,0.0,0.0,0.4597665965557098,4.0,0.0,1.0
476340,293.144287109375,297.1499938964844,293.1499938964844,0.09867924451828,-2267.0224609375,304.1494445800781,0.6736023426055908,0.1572816669940948,0.1438976973295211,293.3310241699219,297.1499938964844,293.1499938964844,0.0058593512512743,-448.5167846679688,298.5430908203125,0.4347788691520691,0.050000000745058,0.0500239580869674,293.1966247558594,297.1499938964844,293.1499938964844,0.269761711359024,-3933.053466796875,304.1551818847656,0.878143310546875,0.3545552492141723,0.2495379894971847,293.2257995605469,297.1499938964844,293.1499938964844,0.3416693210601806,-6415.9462890625,304.1543273925781,0.9396846890449524,0.4280494451522827,0.407094657421112,293.2283020019531,297.1499938964844,293.1499938964844,0.0101431999355554,-3119.65966796875,301.9965209960937,0.4347788691520691,0.050000000745058,0.2372921258211136,291.11309814453125,291.1499938964844,262.0497436523437,260.39361572265625,279.8569641113281,293.2623596191406,291.11346435546875,1.0,0.3086807429790497,0.8193579316139221,0.8193579316139221,1.0,1.0,-1.3055715560913086,0.5609632730484009,0.7446082830429077,0.2495627552270889,0.0,0.0,0.657029390335083,62.81653594970703,73.0,5.274745941162109,-14807.28125,299.1456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,308.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.87890625,18000.0,0.0,0.0,0.3283323347568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495768070220947,0.7495842576026917,-7.458841082552681e-06,0.0,0.0003332155756652,0.0,0.0,65.97856140136719,0.0,0.0,0.0,0.4642124474048614,4.0,0.0,1.0
476400,293.144287109375,297.1499938964844,293.1499938964844,0.09867924451828,-2267.0224609375,304.1494445800781,0.6736023426055908,0.1572816669940948,0.1438976973295211,293.3310241699219,297.1499938964844,293.1499938964844,0.0058593512512743,-448.5167846679688,298.5430908203125,0.4347788691520691,0.050000000745058,0.0500239580869674,293.1966247558594,297.1499938964844,293.1499938964844,0.269761711359024,-3933.053466796875,304.1551818847656,0.878143310546875,0.3545552492141723,0.2495379894971847,293.2257995605469,297.1499938964844,293.1499938964844,0.3416693210601806,-6415.9462890625,304.1543273925781,0.9396846890449524,0.4280494451522827,0.407094657421112,293.2283020019531,297.1499938964844,293.1499938964844,0.0101431999355554,-3119.65966796875,301.9965209960937,0.4347788691520691,0.050000000745058,0.2372921258211136,291.11309814453125,291.1499938964844,262.0497436523437,260.39361572265625,279.8569641113281,293.2623596191406,291.11346435546875,1.0,0.3086807429790497,0.8193579316139221,0.8193579316139221,1.0,1.0,-1.3055715560913086,0.5609632730484009,0.7446082830429077,0.2495627552270889,0.0,0.0,0.657029390335083,62.81653594970703,73.0,5.274745941162109,-14807.28125,299.1456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,308.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.87890625,18000.0,0.0,0.0,0.3283323347568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495768070220947,0.7495842576026917,-7.458841082552681e-06,0.0,0.0003332155756652,0.0,0.0,65.97856140136719,0.0,0.0,0.0,0.4642124474048614,4.0,0.0,1.0
476460,293.1456604003906,297.1499938964844,293.1499938964844,0.0986465215682983,-2266.313232421875,304.1496887207031,0.6678512096405029,0.1571462452411651,0.1439020186662674,293.33367919921875,297.1499938964844,293.1499938964844,0.0058084912598133,-445.2580261230469,298.4748229980469,0.4299324452877044,0.050000000745058,0.0501542314887046,293.197509765625,297.1499938964844,293.1499938964844,0.2685057818889618,-3918.421630859375,304.1555480957031,0.8699226975440979,0.3531960248947143,0.248692512512207,293.2254638671875,297.1499938964844,293.1499938964844,0.339880108833313,-6388.779296875,304.1558532714844,0.9293948411941528,0.4261974990367889,0.4054701924324035,293.2294921875,297.1499938964844,293.1499938964844,0.0101269455626606,-3117.861328125,301.9667663574219,0.4299324452877044,0.050000000745058,0.2379100769758224,291.1177673339844,291.1499938964844,262.0201416015625,260.3699645996094,279.8489990234375,293.2645568847656,291.1182556152344,1.0,0.312050461769104,0.8188396096229553,0.8188396096229553,1.0,1.0,-1.303510069847107,0.5599366426467896,0.7435734272003174,0.2491185516119003,0.0,0.0,0.6610265970230103,66.08601379394531,76.0,6.60326099395752,-14803.0791015625,305.5272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,308.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.626953125,18000.0,0.0,0.0,0.329971969127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759052038192749,0.7590595483779907,-7.548527719336562e-06,0.0,0.0003348796162754,0.0,0.0,67.8238296508789,0.0,0.0,0.0,0.4681630134582519,4.0,0.0,1.0
476520,293.1456604003906,297.1499938964844,293.1499938964844,0.0986465215682983,-2266.313232421875,304.1496887207031,0.6678512096405029,0.1571462452411651,0.1439020186662674,293.33367919921875,297.1499938964844,293.1499938964844,0.0058084912598133,-445.2580261230469,298.4748229980469,0.4299324452877044,0.050000000745058,0.0501542314887046,293.197509765625,297.1499938964844,293.1499938964844,0.2685057818889618,-3918.421630859375,304.1555480957031,0.8699226975440979,0.3531960248947143,0.248692512512207,293.2254638671875,297.1499938964844,293.1499938964844,0.339880108833313,-6388.779296875,304.1558532714844,0.9293948411941528,0.4261974990367889,0.4054701924324035,293.2294921875,297.1499938964844,293.1499938964844,0.0101269455626606,-3117.861328125,301.9667663574219,0.4299324452877044,0.050000000745058,0.2379100769758224,291.1177673339844,291.1499938964844,262.0201416015625,260.3699645996094,279.8489990234375,293.2645568847656,291.1182556152344,1.0,0.312050461769104,0.8188396096229553,0.8188396096229553,1.0,1.0,-1.303510069847107,0.5599366426467896,0.7435734272003174,0.2491185516119003,0.0,0.0,0.6610265970230103,66.08601379394531,76.0,6.60326099395752,-14803.0791015625,305.5272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,308.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.626953125,18000.0,0.0,0.0,0.329971969127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759052038192749,0.7590595483779907,-7.548527719336562e-06,0.0,0.0003348796162754,0.0,0.0,67.8238296508789,0.0,0.0,0.0,0.4681630134582519,4.0,0.0,1.0
476580,293.1469116210937,297.1499938964844,293.1499938964844,0.0985930487513542,-2265.20751953125,304.1498718261719,0.662544310092926,0.1570004522800445,0.1438953131437301,293.3363342285156,297.1499938964844,293.1499938964844,0.0057562603615224,-441.8662414550781,298.40625,0.4256063401699066,0.050000000745058,0.0502823293209075,293.1983642578125,297.1499938964844,293.1499938964844,0.2672012448310852,-3903.20849609375,304.1558837890625,0.8623009920120239,0.3518201112747192,0.2478338330984115,293.2249450683594,297.1499938964844,293.1499938964844,0.3380723297595978,-6361.49365234375,304.1568908691406,0.9197447299957277,0.4243896901607513,0.4038901627063751,293.2306823730469,297.1499938964844,293.1499938964844,0.0101083535701036,-3115.469970703125,301.9367980957031,0.4256063401699066,0.050000000745058,0.2385177165269851,291.1236877441406,291.1499938964844,261.9872741699219,260.34344482421875,279.8396911621094,293.2668151855469,291.1242980957031,1.0,0.3153166174888611,0.8183212876319885,0.8183212876319885,1.0,1.0,-1.3014578819274902,0.5589116215705872,0.7425462007522583,0.2486847192049026,0.0,0.0,0.6641479730606079,69.30081176757812,79.0,8.144031524658203,-14802.1650390625,311.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8125,18000.0,0.0,0.0,0.331697016954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668149471282959,0.7668225765228271,-7.624344107171055e-06,0.0,0.0003366303280927,0.0,0.0,69.37442016601562,0.0,0.0,0.0,0.4714237451553345,4.0,0.0,1.0
476640,293.1469116210937,297.1499938964844,293.1499938964844,0.0985930487513542,-2265.20751953125,304.1498718261719,0.662544310092926,0.1570004522800445,0.1438953131437301,293.3363342285156,297.1499938964844,293.1499938964844,0.0057562603615224,-441.8662414550781,298.40625,0.4256063401699066,0.050000000745058,0.0502823293209075,293.1983642578125,297.1499938964844,293.1499938964844,0.2672012448310852,-3903.20849609375,304.1558837890625,0.8623009920120239,0.3518201112747192,0.2478338330984115,293.2249450683594,297.1499938964844,293.1499938964844,0.3380723297595978,-6361.49365234375,304.1568908691406,0.9197447299957277,0.4243896901607513,0.4038901627063751,293.2306823730469,297.1499938964844,293.1499938964844,0.0101083535701036,-3115.469970703125,301.9367980957031,0.4256063401699066,0.050000000745058,0.2385177165269851,291.1236877441406,291.1499938964844,261.9872741699219,260.34344482421875,279.8396911621094,293.2668151855469,291.1242980957031,1.0,0.3153166174888611,0.8183212876319885,0.8183212876319885,1.0,1.0,-1.3014578819274902,0.5589116215705872,0.7425462007522583,0.2486847192049026,0.0,0.0,0.6641479730606079,69.30081176757812,79.0,8.144031524658203,-14802.1650390625,311.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8125,18000.0,0.0,0.0,0.331697016954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668149471282959,0.7668225765228271,-7.624344107171055e-06,0.0,0.0003366303280927,0.0,0.0,69.37442016601562,0.0,0.0,0.0,0.4714237451553345,4.0,0.0,1.0
476700,293.14752197265625,297.1499938964844,293.1499938964844,0.0985592976212501,-2264.521240234375,304.14996337890625,0.660036563873291,0.1569233834743499,0.1438876837491989,293.3376159667969,297.1499938964844,293.1499938964844,0.0057297530584037,-440.1297912597656,298.37188720703125,0.4236092865467071,0.050000000745058,0.0503457486629486,293.1987609863281,297.1499938964844,293.1499938964844,0.2665332853794098,-3895.41455078125,304.156005859375,0.858688235282898,0.3511257469654083,0.2473995834589004,293.22467041015625,297.1499938964844,293.1499938964844,0.337162971496582,-6347.8095703125,304.15728759765625,0.9152007699012756,0.423498660326004,0.403112530708313,293.2312927246094,297.1499938964844,293.1499938964844,0.0100983260199427,-3114.089111328125,301.9217529296875,0.4236092865467071,0.050000000745058,0.2388185560703277,291.12701416015625,291.1499938964844,261.96978759765625,260.3292541503906,279.8346252441406,293.2679443359375,291.1276550292969,1.0,0.3169163465499878,0.8180621862411499,0.8180621862411499,1.0,1.0,-1.300431251525879,0.5583981871604919,0.742033064365387,0.248470053076744,0.0,0.0,0.6653416752815247,70.89234924316406,79.0,8.811495780944824,-14802.4609375,314.84942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593139648437,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.705078125,18000.0,0.0,0.0,0.3325550258159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699425220489502,0.7699501514434814,-7.65576714911731e-06,0.0,0.0003375010855961,0.0,0.0,70.01111602783203,0.0,0.0,0.0,0.4727453589439392,4.0,0.0,1.0
476760,293.1480712890625,297.1499938964844,293.1499938964844,0.0985215380787849,-2263.759521484375,304.1500244140625,0.6576159596443176,0.1568425595760345,0.1438770741224289,293.3388977050781,297.1499938964844,293.1499938964844,0.0057029877789318,-438.3678588867188,298.3374328613281,0.4217091798782348,0.050000000745058,0.0504088476300239,293.1991882324219,297.1499938964844,293.1499938964844,0.2658572494983673,-3887.524169921875,304.1561584472656,0.8551945686340332,0.3504273295402527,0.2469621896743774,293.2243347167969,297.1499938964844,293.1499938964844,0.3362526297569275,-6334.13037109375,304.1576232910156,0.9108683466911316,0.4226150512695312,0.4023417532444,293.2319030761719,297.1499938964844,293.1499938964844,0.0100878830999135,-3112.60791015625,301.9066467285156,0.4217091798782348,0.050000000745058,0.2391178607940673,291.1305236816406,291.1499938964844,261.9516906738281,260.3145446777344,279.8292236328125,293.2689514160156,291.1311950683594,1.0,0.3184967637062073,0.8178053498268127,0.8178053498268127,1.0,1.0,-1.2994033098220823,0.5578839182853699,0.7415193915367126,0.2482565194368362,0.0,0.0,0.6662848591804504,72.47579956054688,82.0,9.327394485473633,-14803.0595703125,317.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363342285156,308.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.146484375,18000.0,0.0,0.0,0.3333912789821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725366353988647,0.772544264793396,-7.68242716731038e-06,0.0,0.0003383497532922,0.0,0.0,70.54598236083984,0.0,0.0,0.0,0.473846435546875,4.0,0.0,1.0
476820,293.1493225097656,297.1499938964844,293.1499938964844,0.0984216853976249,-2261.784912109375,304.1501770019531,0.6529804468154907,0.1566411405801773,0.1438275575637817,293.34136962890625,297.1499938964844,293.1499938964844,0.0056490316055715,-434.7972106933594,298.2681579589844,0.4181639850139618,0.050000000745058,0.0505343601107597,293.1999816894531,297.1499938964844,293.1499938964844,0.2644920647144317,-3871.591064453125,304.1563720703125,0.8485291004180908,0.3490188419818878,0.246078684926033,293.2236633300781,297.1499938964844,293.1499938964844,0.3344423472881317,-6306.9814453125,304.1580810546875,0.9029194116592408,0.420868456363678,0.4008193612098694,293.23309326171875,297.1499938964844,293.1499938964844,0.0100661888718605,-3109.47412109375,301.8761291503906,0.4181639850139618,0.050000000745058,0.2397132515907287,291.1375732421875,291.1499938964844,261.9139404296875,260.28369140625,279.8171081542969,293.269775390625,291.1382141113281,1.0,0.3216053247451782,0.8172916173934937,0.8172916173934937,1.0,1.0,-1.297321319580078,0.5568426847457886,0.7404785752296448,0.2478257864713668,0.0,0.0,0.6674667596817017,75.62505340576172,70.0,9.697657585144045,-14804.6796875,323.9490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,308.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2890625,18000.0,0.0,0.0,0.334955483675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761445045471191,0.7761521935462952,-7.72113799030194e-06,0.0,0.0003399372217245,0.0,0.0,71.30532836914062,0.0,0.0,0.0,0.4753908514976501,4.0,0.0,1.0
476880,293.1493225097656,297.1499938964844,293.1499938964844,0.0984216853976249,-2261.784912109375,304.1501770019531,0.6529804468154907,0.1566411405801773,0.1438275575637817,293.34136962890625,297.1499938964844,293.1499938964844,0.0056490316055715,-434.7972106933594,298.2681579589844,0.4181639850139618,0.050000000745058,0.0505343601107597,293.1999816894531,297.1499938964844,293.1499938964844,0.2644920647144317,-3871.591064453125,304.1563720703125,0.8485291004180908,0.3490188419818878,0.246078684926033,293.2236633300781,297.1499938964844,293.1499938964844,0.3344423472881317,-6306.9814453125,304.1580810546875,0.9029194116592408,0.420868456363678,0.4008193612098694,293.23309326171875,297.1499938964844,293.1499938964844,0.0100661888718605,-3109.47412109375,301.8761291503906,0.4181639850139618,0.050000000745058,0.2397132515907287,291.1375732421875,291.1499938964844,261.9139404296875,260.28369140625,279.8171081542969,293.269775390625,291.1382141113281,1.0,0.3216053247451782,0.8172916173934937,0.8172916173934937,1.0,1.0,-1.297321319580078,0.5568426847457886,0.7404785752296448,0.2478257864713668,0.0,0.0,0.6674667596817017,75.62505340576172,70.0,9.697657585144045,-14804.6796875,323.9490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,308.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2890625,18000.0,0.0,0.0,0.334955483675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761445045471191,0.7761521935462952,-7.72113799030194e-06,0.0,0.0003399372217245,0.0,0.0,71.30532836914062,0.0,0.0,0.0,0.4753908514976501,4.0,0.0,1.0
476940,293.1503601074219,297.1499938964844,293.1499938964844,0.0981565117835998,-2256.691650390625,304.15057373046875,0.6544550657272339,0.1564484387636184,0.143595740199089,293.3435974121094,297.1499938964844,293.1499938964844,0.0055730566382408,-429.6461181640625,298.1994934082031,0.4195788502693176,0.050000000745058,0.0504830330610275,293.2005920410156,297.1499938964844,293.1499938964844,0.2629269361495971,-3853.23193359375,304.1568603515625,0.8496773838996887,0.3476275205612182,0.2450668662786483,293.2228088378906,297.1499938964844,293.1499938964844,0.3324476480484009,-6276.962890625,304.1587219238281,0.904230296611786,0.4191754162311554,0.3991599380970001,293.234130859375,297.1499938964844,293.1499938964844,0.0099932327866554,-3095.119873046875,301.8460388183594,0.4195788502693176,0.050000000745058,0.2394697815179824,291.1461486816406,291.1499938964844,261.87457275390625,260.2513427734375,279.8052062988281,293.2704467773437,291.14715576171875,1.0,0.3193340897560119,0.8167779445648193,0.8167779445648193,1.0,1.0,-1.2934837341308594,0.5550044178962708,0.7384793758392334,0.2469565719366073,0.0,0.0,0.6674556136131287,74.26944732666016,58.0,12.511884689331056,-14793.8935546875,319.27667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132019042969,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.3362962901592254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774835228919983,0.7774912714958191,-7.739353350189049e-06,0.0,0.0003412980004213,0.0,0.0,71.61548614501953,0.0,0.0,0.0,0.4759811460971832,4.0,0.0,1.0
477000,293.1503601074219,297.1499938964844,293.1499938964844,0.0981565117835998,-2256.691650390625,304.15057373046875,0.6544550657272339,0.1564484387636184,0.143595740199089,293.3435974121094,297.1499938964844,293.1499938964844,0.0055730566382408,-429.6461181640625,298.1994934082031,0.4195788502693176,0.050000000745058,0.0504830330610275,293.2005920410156,297.1499938964844,293.1499938964844,0.2629269361495971,-3853.23193359375,304.1568603515625,0.8496773838996887,0.3476275205612182,0.2450668662786483,293.2228088378906,297.1499938964844,293.1499938964844,0.3324476480484009,-6276.962890625,304.1587219238281,0.904230296611786,0.4191754162311554,0.3991599380970001,293.234130859375,297.1499938964844,293.1499938964844,0.0099932327866554,-3095.119873046875,301.8460388183594,0.4195788502693176,0.050000000745058,0.2394697815179824,291.1461486816406,291.1499938964844,261.87457275390625,260.2513427734375,279.8052062988281,293.2704467773437,291.14715576171875,1.0,0.3193340897560119,0.8167779445648193,0.8167779445648193,1.0,1.0,-1.2934837341308594,0.5550044178962708,0.7384793758392334,0.2469565719366073,0.0,0.0,0.6674556136131287,74.26944732666016,58.0,12.511884689331056,-14793.8935546875,319.27667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132019042969,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.3362962901592254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774835228919983,0.7774912714958191,-7.739353350189049e-06,0.0,0.0003412980004213,0.0,0.0,71.61548614501953,0.0,0.0,0.0,0.4759811460971832,4.0,0.0,1.0
