time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477060,293.1509094238281,297.1499938964844,293.1499938964844,0.0978139862418174,-2250.13134765625,304.15093994140625,0.6609138250350952,0.1563277244567871,0.1432964503765106,293.345458984375,297.1499938964844,293.1499938964844,0.0054815639741718,-423.3345336914063,298.1323547363281,0.4250584840774536,0.050000000745058,0.0502995289862155,293.20086669921875,297.1499938964844,293.1499938964844,0.2612262964248657,-3833.238037109375,304.15740966796875,0.8570355176925659,0.3462921679019928,0.2439932078123092,293.2216491699219,297.1499938964844,293.1499938964844,0.3303245007991791,-6244.966796875,304.15936279296875,0.9130646586418152,0.4175677299499511,0.3974451720714569,293.2348022460937,297.1499938964844,293.1499938964844,0.0098832687363028,-3072.353515625,301.8170471191406,0.4250584840774536,0.050000000745058,0.2385993003845214,291.1572265625,291.1499938964844,261.8340759277344,260.21795654296875,279.7932434082031,293.270751953125,291.15826416015625,1.0,0.3136029541492462,0.8162800669670105,0.8162800669670105,1.0,1.0,-1.2885127067565918,0.5526583194732666,0.7358543276786804,0.2457926571369171,0.0,0.0,0.6657562851905823,69.5491714477539,46.0,14.695219039916992,-14768.7958984375,306.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.833984375,18000.0,0.0,0.0,0.3372912406921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753824591636658,0.7753901481628418,-7.727424417680595e-06,0.0,0.0003423077287152,0.0,0.0,71.24620056152344,0.0,0.0,0.0,0.4751492142677307,4.0,0.0,1.0
477120,293.1509094238281,297.1499938964844,293.1499938964844,0.0978139862418174,-2250.13134765625,304.15093994140625,0.6609138250350952,0.1563277244567871,0.1432964503765106,293.345458984375,297.1499938964844,293.1499938964844,0.0054815639741718,-423.3345336914063,298.1323547363281,0.4250584840774536,0.050000000745058,0.0502995289862155,293.20086669921875,297.1499938964844,293.1499938964844,0.2612262964248657,-3833.238037109375,304.15740966796875,0.8570355176925659,0.3462921679019928,0.2439932078123092,293.2216491699219,297.1499938964844,293.1499938964844,0.3303245007991791,-6244.966796875,304.15936279296875,0.9130646586418152,0.4175677299499511,0.3974451720714569,293.2348022460937,297.1499938964844,293.1499938964844,0.0098832687363028,-3072.353515625,301.8170471191406,0.4250584840774536,0.050000000745058,0.2385993003845214,291.1572265625,291.1499938964844,261.8340759277344,260.21795654296875,279.7932434082031,293.270751953125,291.15826416015625,1.0,0.3136029541492462,0.8162800669670105,0.8162800669670105,1.0,1.0,-1.2885127067565918,0.5526583194732666,0.7358543276786804,0.2457926571369171,0.0,0.0,0.6657562851905823,69.5491714477539,46.0,14.695219039916992,-14768.7958984375,306.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.833984375,18000.0,0.0,0.0,0.3372912406921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753824591636658,0.7753901481628418,-7.727424417680595e-06,0.0,0.0003423077287152,0.0,0.0,71.24620056152344,0.0,0.0,0.0,0.4751492142677307,4.0,0.0,1.0
477180,293.1510314941406,297.1499938964844,293.1499938964844,0.097461387515068,-2243.404052734375,304.1512145996094,0.6717071533203125,0.1562762260437011,0.1429812312126159,293.34686279296875,297.1499938964844,293.1499938964844,0.0053822402842342,-416.4267883300781,298.0657653808594,0.4344528615474701,0.050000000745058,0.0500324815511703,293.2008361816406,297.1499938964844,293.1499938964844,0.2595044374465942,-3813.012939453125,304.1578063964844,0.869706928730011,0.345009982585907,0.2428956180810928,293.22021484375,297.1499938964844,293.1499938964844,0.328205943107605,-6213.091796875,304.1597595214844,0.9288588166236876,0.4160423874855041,0.3957253694534302,293.235107421875,297.1499938964844,293.1499938964844,0.0097534572705626,-3044.975341796875,301.7889099121094,0.4344528615474701,0.050000000745058,0.2373325526714325,291.1678161621094,291.1499938964844,261.7929992675781,260.1839904785156,279.7811889648437,293.2707824707031,291.1687316894531,1.0,0.3053933084011078,0.8157821297645569,0.8157821297645569,1.0,1.0,-1.2829115390777588,0.5500302910804749,0.7328812479972839,0.2444653064012527,0.0,0.0,0.6626628041267395,62.70402145385742,34.0,14.456299781799316,-14732.3798828125,289.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.140625,18000.0,0.0,0.0,0.3378481864929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699643969535828,0.7699720859527588,-7.683886906306725e-06,0.0,0.0003428729833103,0.0,0.0,70.2103042602539,0.0,0.0,0.0,0.4729340076446533,4.0,0.0,1.0
477240,293.1510314941406,297.1499938964844,293.1499938964844,0.097461387515068,-2243.404052734375,304.1512145996094,0.6717071533203125,0.1562762260437011,0.1429812312126159,293.34686279296875,297.1499938964844,293.1499938964844,0.0053822402842342,-416.4267883300781,298.0657653808594,0.4344528615474701,0.050000000745058,0.0500324815511703,293.2008361816406,297.1499938964844,293.1499938964844,0.2595044374465942,-3813.012939453125,304.1578063964844,0.869706928730011,0.345009982585907,0.2428956180810928,293.22021484375,297.1499938964844,293.1499938964844,0.328205943107605,-6213.091796875,304.1597595214844,0.9288588166236876,0.4160423874855041,0.3957253694534302,293.235107421875,297.1499938964844,293.1499938964844,0.0097534572705626,-3044.975341796875,301.7889099121094,0.4344528615474701,0.050000000745058,0.2373325526714325,291.1678161621094,291.1499938964844,261.7929992675781,260.1839904785156,279.7811889648437,293.2707824707031,291.1687316894531,1.0,0.3053933084011078,0.8157821297645569,0.8157821297645569,1.0,1.0,-1.2829115390777588,0.5500302910804749,0.7328812479972839,0.2444653064012527,0.0,0.0,0.6626628041267395,62.70402145385742,34.0,14.456299781799316,-14732.3798828125,289.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.140625,18000.0,0.0,0.0,0.3378481864929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699643969535828,0.7699720859527588,-7.683886906306725e-06,0.0,0.0003428729833103,0.0,0.0,70.2103042602539,0.0,0.0,0.0,0.4729340076446533,4.0,0.0,1.0
477300,293.1509704589844,297.1499938964844,293.1499938964844,0.0972904860973358,-2240.15380859375,304.1513061523437,0.67877197265625,0.1562741696834564,0.1428250223398208,293.3473815917969,297.1499938964844,293.1499938964844,0.0053310398943722,-412.8501586914063,298.0325927734375,0.4408574998378753,0.050000000745058,0.0498772598803043,293.2007141113281,297.1499938964844,293.1499938964844,0.2586516439914703,-3803.00732421875,304.1579284667969,0.8780943155288696,0.3443870544433594,0.2423438429832458,293.21942138671875,297.1499938964844,293.1499938964844,0.3271672427654266,-6197.48974609375,304.1598815917969,0.9391823410987854,0.4153085947036743,0.3948716223239898,293.235107421875,297.1499938964844,293.1499938964844,0.0096842553466558,-3030.241455078125,301.77508544921875,0.4408574998378753,0.050000000745058,0.2365962415933609,291.17254638671875,291.1499938964844,261.7724304199219,260.1669311523437,279.775146484375,293.27069091796875,291.17340087890625,1.0,0.3005686104297638,0.8155331611633301,0.8155331611633301,1.0,1.0,-1.2799667119979858,0.5486522912979126,0.7313144207000732,0.2437636405229568,0.0,0.0,0.6606783866882324,58.72978973388672,34.0,13.64512825012207,-14710.7802734375,279.5668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.150390625,18000.0,0.0,0.0,0.337943285703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661775946617126,0.7661852240562439,-7.651731721125543e-06,0.0,0.0003429694916121,0.0,0.0,69.47977447509766,0.0,0.0,0.0,0.4713771343231201,4.0,0.0,1.0
477360,293.1508483886719,297.1499938964844,293.1499938964844,0.0971265733242034,-2237.043701171875,304.1513671875,0.687009871006012,0.1562864631414413,0.1426722109317779,293.3477478027344,297.1499938964844,293.1499938964844,0.0052794320508837,-409.2366638183594,297.9994506835937,0.4486012756824493,0.050000000745058,0.0497116446495056,293.2005615234375,297.1499938964844,293.1499938964844,0.2578108608722687,-3793.1513671875,304.15802001953125,0.8879453539848328,0.34377521276474,0.2417923063039779,293.2185974121094,297.1499938964844,293.1499938964844,0.3261497914791107,-6182.22509765625,304.159912109375,0.9508450627326964,0.4145927429199219,0.3940246701240539,293.2350158691406,297.1499938964844,293.1499938964844,0.0096134915947914,-3015.099609375,301.7614440917969,0.4486012756824493,0.050000000745058,0.23581063747406,291.1767883300781,291.1499938964844,261.7518920898437,260.14990234375,279.76910400390625,293.2705383300781,291.1775207519531,1.0,0.295350581407547,0.8153082728385925,0.8153082728385925,1.0,1.0,-1.2769628763198853,0.5472507476806641,0.7297121286392212,0.2430481910705566,0.0,0.0,0.6584646701812744,54.491676330566406,25.0,12.47471523284912,-14687.3564453125,269.1450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,308.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.345703125,18000.0,0.0,0.0,0.3379116058349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617967128753662,0.7618042826652527,-7.61384080760763e-06,0.0,0.0003429373027756,0.0,0.0,68.6355972290039,0.0,0.0,0.0,0.4695742428302765,4.0,0.0,1.0
477420,293.15045166015625,297.1499938964844,293.1499938964844,0.0968498066067695,-2231.816650390625,304.1513671875,0.7053511142730713,0.15634286403656,0.1424075663089752,293.3480834960937,297.1499938964844,293.1499938964844,0.0051797633059322,-402.2463073730469,297.9331359863281,0.4666938483715057,0.050000000745058,0.0493891090154647,293.2001342773437,297.1499938964844,293.1499938964844,0.2562107741832733,-3774.439453125,304.15802001953125,0.9103620052337646,0.3425779044628143,0.240715891122818,293.21685791015625,297.1499938964844,293.1499938964844,0.3242283761501312,-6153.48095703125,304.1598205566406,0.9744816422462464,0.4132064580917358,0.3923853635787964,293.234619140625,297.1499938964844,293.1499938964844,0.0094782458618283,-2986.086669921875,301.7343139648437,0.4666938483715057,0.050000000745058,0.2342806756496429,291.1831970214844,291.1499938964844,261.7113037109375,260.1161193847656,279.7568664550781,293.2699890136719,291.1836242675781,1.0,0.2849962711334228,0.8148584365844727,0.8148584365844727,1.0,1.0,-1.271161437034607,0.5445442199707031,0.7266172170639038,0.241665631532669,0.0,0.0,0.6535806655883789,46.238868713378906,25.0,8.932537078857422,-14638.216796875,249.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.869140625,18000.0,0.0,0.0,0.3374687433242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516931891441345,0.7517006993293762,-7.524945431214292e-06,0.0,0.0003424878523219,0.0,0.0,66.7020263671875,0.0,0.0,0.0,0.4654181599617004,4.0,0.0,1.0
477480,293.15045166015625,297.1499938964844,293.1499938964844,0.0968498066067695,-2231.816650390625,304.1513671875,0.7053511142730713,0.15634286403656,0.1424075663089752,293.3480834960937,297.1499938964844,293.1499938964844,0.0051797633059322,-402.2463073730469,297.9331359863281,0.4666938483715057,0.050000000745058,0.0493891090154647,293.2001342773437,297.1499938964844,293.1499938964844,0.2562107741832733,-3774.439453125,304.15802001953125,0.9103620052337646,0.3425779044628143,0.240715891122818,293.21685791015625,297.1499938964844,293.1499938964844,0.3242283761501312,-6153.48095703125,304.1598205566406,0.9744816422462464,0.4132064580917358,0.3923853635787964,293.234619140625,297.1499938964844,293.1499938964844,0.0094782458618283,-2986.086669921875,301.7343139648437,0.4666938483715057,0.050000000745058,0.2342806756496429,291.1831970214844,291.1499938964844,261.7113037109375,260.1161193847656,279.7568664550781,293.2699890136719,291.1836242675781,1.0,0.2849962711334228,0.8148584365844727,0.8148584365844727,1.0,1.0,-1.271161437034607,0.5445442199707031,0.7266172170639038,0.241665631532669,0.0,0.0,0.6535806655883789,46.238868713378906,25.0,8.932537078857422,-14638.216796875,249.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.869140625,18000.0,0.0,0.0,0.3374687433242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516931891441345,0.7517006993293762,-7.524945431214292e-06,0.0,0.0003424878523219,0.0,0.0,66.7020263671875,0.0,0.0,0.0,0.4654181599617004,4.0,0.0,1.0
477540,293.15008544921875,297.1499938964844,293.1499938964844,0.0966951549053192,-2228.93994140625,304.1511535644531,0.7198121547698975,0.1564087271690368,0.1422515511512756,293.3477783203125,297.1499938964844,293.1499938964844,0.0050946827977895,-396.2987060546875,297.8667297363281,0.4789575338363647,0.050000000745058,0.0491609387099742,293.19970703125,297.1499938964844,293.1499938964844,0.2548094689846039,-3758.150390625,304.1576538085937,0.930776596069336,0.341398686170578,0.2397259473800659,293.21514892578125,297.1499938964844,293.1499938964844,0.3225536048412323,-6128.599609375,304.1593322753906,0.9909096360206604,0.411857008934021,0.3908829092979431,293.2341003417969,297.1499938964844,293.1499938964844,0.0093732485547661,-2963.884765625,301.7069396972656,0.4789575338363647,0.050000000745058,0.2331983149051666,291.1856994628906,291.1499938964844,261.6717224121094,260.0831604003906,279.7442932128906,293.2691650390625,291.1856689453125,1.0,0.2775836884975433,0.8144086599349976,0.8144086599349976,1.0,1.0,-1.2664086818695068,0.5423149466514587,0.7240937352180481,0.240542322397232,0.0,0.0,0.6486034393310547,40.391639709472656,25.0,3.508868932723999,-14593.3115234375,234.6068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,308.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.150390625,18000.0,0.0,0.0,0.3365552425384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407915592193604,0.7407989501953125,-7.427337095577968e-06,0.0,0.0003415607789065,0.0,0.0,64.64137268066406,0.0,0.0,0.0,0.4609412848949432,4.0,0.0,1.0
477600,293.15008544921875,297.1499938964844,293.1499938964844,0.0966951549053192,-2228.93994140625,304.1511535644531,0.7198121547698975,0.1564087271690368,0.1422515511512756,293.3477783203125,297.1499938964844,293.1499938964844,0.0050946827977895,-396.2987060546875,297.8667297363281,0.4789575338363647,0.050000000745058,0.0491609387099742,293.19970703125,297.1499938964844,293.1499938964844,0.2548094689846039,-3758.150390625,304.1576538085937,0.930776596069336,0.341398686170578,0.2397259473800659,293.21514892578125,297.1499938964844,293.1499938964844,0.3225536048412323,-6128.599609375,304.1593322753906,0.9909096360206604,0.411857008934021,0.3908829092979431,293.2341003417969,297.1499938964844,293.1499938964844,0.0093732485547661,-2963.884765625,301.7069396972656,0.4789575338363647,0.050000000745058,0.2331983149051666,291.1856994628906,291.1499938964844,261.6717224121094,260.0831604003906,279.7442932128906,293.2691650390625,291.1856689453125,1.0,0.2775836884975433,0.8144086599349976,0.8144086599349976,1.0,1.0,-1.2664086818695068,0.5423149466514587,0.7240937352180481,0.240542322397232,0.0,0.0,0.6486034393310547,40.391639709472656,25.0,3.508868932723999,-14593.3115234375,234.6068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,308.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.150390625,18000.0,0.0,0.0,0.3365552425384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407915592193604,0.7407989501953125,-7.427337095577968e-06,0.0,0.0003415607789065,0.0,0.0,64.64137268066406,0.0,0.0,0.0,0.4609412848949432,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0966175943613052,-2227.547607421875,304.1509094238281,0.729881763458252,0.1564563065767288,0.1421554088592529,293.3465576171875,297.1499938964844,293.1499938964844,0.0050228610634803,-391.3011169433594,297.8011779785156,0.4866900444030761,0.050000000745058,0.0490103811025619,293.1992492675781,297.1499938964844,293.1499938964844,0.2535663545131683,-3743.760498046875,304.1571960449219,0.9457216858863832,0.3402323424816131,0.2387999445199966,293.21295166015625,297.1499938964844,293.1499938964844,0.3192388415336609,-6077.1513671875,304.1621398925781,0.9990000128746032,0.4106485545635223,0.3874424397945404,293.2336120605469,297.1499938964844,293.1499938964844,0.0092925745993852,-2947.249755859375,301.67901611328125,0.4866900444030761,0.050000000745058,0.2324841469526291,291.1847229003906,291.1499938964844,261.6336975097656,260.0514221191406,279.7328186035156,293.2676086425781,291.1847839355469,1.0,0.2720690965652466,0.8139744997024536,0.8139744997024536,1.0,1.0,-1.2601039409637451,0.5393778085708618,0.7207261323928833,0.2390618324279785,0.0,0.0,0.6440371870994568,36.48736572265625,25.0,0.9794928431510924,-14539.236328125,223.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0859375,18000.0,0.0,0.0,0.3352510631084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304918766021729,0.7304992079734802,-7.333718713198323e-06,0.0,0.0003402372240088,0.0,0.0,62.72058868408203,0.0,0.0,0.0,0.4567097425460815,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0966175943613052,-2227.547607421875,304.1509094238281,0.729881763458252,0.1564563065767288,0.1421554088592529,293.3465576171875,297.1499938964844,293.1499938964844,0.0050228610634803,-391.3011169433594,297.8011779785156,0.4866900444030761,0.050000000745058,0.0490103811025619,293.1992492675781,297.1499938964844,293.1499938964844,0.2535663545131683,-3743.760498046875,304.1571960449219,0.9457216858863832,0.3402323424816131,0.2387999445199966,293.21295166015625,297.1499938964844,293.1499938964844,0.3192388415336609,-6077.1513671875,304.1621398925781,0.9990000128746032,0.4106485545635223,0.3874424397945404,293.2336120605469,297.1499938964844,293.1499938964844,0.0092925745993852,-2947.249755859375,301.67901611328125,0.4866900444030761,0.050000000745058,0.2324841469526291,291.1847229003906,291.1499938964844,261.6336975097656,260.0514221191406,279.7328186035156,293.2676086425781,291.1847839355469,1.0,0.2720690965652466,0.8139744997024536,0.8139744997024536,1.0,1.0,-1.2601039409637451,0.5393778085708618,0.7207261323928833,0.2390618324279785,0.0,0.0,0.6440371870994568,36.48736572265625,25.0,0.9794928431510924,-14539.236328125,223.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0859375,18000.0,0.0,0.0,0.3352510631084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304918766021729,0.7304992079734802,-7.333718713198323e-06,0.0,0.0003402372240088,0.0,0.0,62.72058868408203,0.0,0.0,0.0,0.4567097425460815,4.0,0.0,1.0
477780,293.150146484375,297.1499938964844,293.1499938964844,0.0964267998933792,-2223.80322265625,304.15093994140625,0.7357898950576782,0.1563983112573623,0.1420618742704391,293.34429931640625,297.1499938964844,293.1499938964844,0.0049592871218919,-386.663818359375,297.7456359863281,0.4910937547683716,0.050000000745058,0.0489278100430965,293.1987609863281,297.1499938964844,293.1499938964844,0.2521035075187683,-3726.474609375,304.1572570800781,0.953841507434845,0.339084655046463,0.2379403710365295,293.2004699707031,297.1499938964844,293.1499938964844,0.3089303970336914,-5917.2255859375,304.175048828125,0.9990000128746032,0.4115597307682037,0.3772996366024017,293.23309326171875,297.1499938964844,293.1499938964844,0.0092223398387432,-2931.62548828125,301.6539001464844,0.4910937547683716,0.050000000745058,0.2320924550294876,291.1973571777344,291.1499938964844,261.5977783203125,260.0214233398437,279.7234802246094,293.26129150390625,291.19879150390625,1.0,0.2676129341125488,0.8135402798652649,0.8135402798652649,1.0,1.0,-1.2461286783218384,0.5330150723457336,0.71311354637146,0.2355719953775406,0.0,0.0,0.6370604038238525,34.187232971191406,28.0,15.425444602966309,-14423.5966796875,214.08999633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829345703125,308.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.12890625,18000.0,0.0,0.0,0.333458662033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179948091506958,0.7180020809173584,-7.231494691950502e-06,0.0,0.0003384181472938,0.0,0.0,60.5101318359375,0.0,0.0,0.0,0.4516274333000183,4.0,0.0,1.0
477840,293.150146484375,297.1499938964844,293.1499938964844,0.0964267998933792,-2223.80322265625,304.15093994140625,0.7357898950576782,0.1563983112573623,0.1420618742704391,293.34429931640625,297.1499938964844,293.1499938964844,0.0049592871218919,-386.663818359375,297.7456359863281,0.4910937547683716,0.050000000745058,0.0489278100430965,293.1987609863281,297.1499938964844,293.1499938964844,0.2521035075187683,-3726.474609375,304.1572570800781,0.953841507434845,0.339084655046463,0.2379403710365295,293.2004699707031,297.1499938964844,293.1499938964844,0.3089303970336914,-5917.2255859375,304.175048828125,0.9990000128746032,0.4115597307682037,0.3772996366024017,293.23309326171875,297.1499938964844,293.1499938964844,0.0092223398387432,-2931.62548828125,301.6539001464844,0.4910937547683716,0.050000000745058,0.2320924550294876,291.1973571777344,291.1499938964844,261.5977783203125,260.0214233398437,279.7234802246094,293.26129150390625,291.19879150390625,1.0,0.2676129341125488,0.8135402798652649,0.8135402798652649,1.0,1.0,-1.2461286783218384,0.5330150723457336,0.71311354637146,0.2355719953775406,0.0,0.0,0.6370604038238525,34.187232971191406,28.0,15.425444602966309,-14423.5966796875,214.08999633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829345703125,308.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.12890625,18000.0,0.0,0.0,0.333458662033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179948091506958,0.7180020809173584,-7.231494691950502e-06,0.0,0.0003384181472938,0.0,0.0,60.5101318359375,0.0,0.0,0.0,0.4516274333000183,4.0,0.0,1.0
477900,293.150634765625,297.1499938964844,293.1499938964844,0.0963063538074493,-2221.486083984375,304.1509704589844,0.737686276435852,0.1563018858432769,0.1419695019721985,293.3428649902344,297.1499938964844,293.1499938964844,0.00492979073897,-384.5235595703125,297.7187194824219,0.4925634264945984,0.050000000745058,0.0489011853933334,293.1985168457031,297.1499938964844,293.1499938964844,0.2514189779758453,-3718.421142578125,304.1571655273437,0.956309974193573,0.3385109007358551,0.2375215888023376,293.19140625,297.1499938964844,293.1499938964844,0.3053870499134063,-5862.91845703125,304.1768798828125,0.9990000128746032,0.4126963913440704,0.3739359974861145,293.2328796386719,297.1499938964844,293.1499938964844,0.0091916723176836,-2924.9453125,301.6412048339844,0.4925634264945984,0.050000000745058,0.2319661676883697,291.202880859375,291.1499938964844,261.5807800292969,260.0071716308594,279.71746826171875,293.2572326660156,291.203369140625,1.0,0.2662017345428467,0.8133231997489929,0.8133231997489929,1.0,1.0,-1.2412925958633425,0.530809223651886,0.7104833722114563,0.2343604415655136,0.0,0.0,0.6329546570777893,33.44113540649414,28.0,12.370712280273438,-14368.177734375,210.83609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,308.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.728515625,18000.0,0.0,0.0,0.3323451280593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095681428909302,0.7095752954483032,-7.1633294282946736e-06,0.0,0.000337288074661,0.0,0.0,59.05144119262695,0.0,0.0,0.0,0.4482793509960174,4.0,0.0,1.0
477960,293.1512145996094,297.1499938964844,293.1499938964844,0.0962115004658699,-2219.730224609375,304.1509704589844,0.7388530373573303,0.1561806350946426,0.1418546438217163,293.3411560058594,297.1499938964844,293.1499938964844,0.0049034315161406,-382.67724609375,297.69000244140625,0.4935325980186462,0.050000000745058,0.0488839261233806,293.19830322265625,297.1499938964844,293.1499938964844,0.2508632838726043,-3711.990234375,304.1568603515625,0.9577271342277528,0.3379426598548889,0.2371117025613784,293.1827087402344,297.1499938964844,293.1499938964844,0.303076297044754,-5828.22216796875,304.1761779785156,0.9990000128746032,0.413885086774826,0.3717386722564697,293.2326354980469,297.1499938964844,293.1499938964844,0.0091669643297791,-2920.06640625,301.62750244140625,0.4935325980186462,0.050000000745058,0.2318842858076095,291.2030944824219,291.1499938964844,261.5644836425781,259.9935607910156,279.7110900878906,293.2535095214844,291.2026062011719,1.0,0.2652406990528106,0.8131468892097473,0.8131468892097473,1.0,1.0,-1.2379051446914673,0.529256284236908,0.7086488008499146,0.2335277199745178,0.0,0.0,0.6293724179267883,32.95426940917969,31.0,4.252788066864014,-14322.3017578125,208.6453552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008850097656,308.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18156.876953125,18000.0,0.0,0.0,0.3311112821102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012718319892883,0.7012789249420166,-7.092512532835826e-06,0.0,0.0003360358532518,0.0,0.0,57.6126708984375,0.0,0.0,0.0,0.444974273443222,4.0,0.0,1.0
478020,293.1522521972656,297.1499938964844,293.1499938964844,0.0960985049605369,-2217.801513671875,304.1508483886719,0.7394612431526184,0.1559394598007202,0.1416218280792236,293.337158203125,297.1499938964844,293.1499938964844,0.004858068190515,-379.6306457519531,297.630126953125,0.4942387342453003,0.050000000745058,0.0488715097308158,293.19775390625,297.1499938964844,293.1499938964844,0.2500077784061432,-3702.30078125,304.156005859375,0.95805025100708,0.3368296921253204,0.2363232225179672,293.16925048828125,297.1499938964844,293.1499938964844,0.3013873398303985,-5805.11083984375,304.1701354980469,0.9990000128746032,0.4157951772212982,0.3701492547988891,293.232177734375,297.1499938964844,293.1499938964844,0.0091298101469874,-2913.89404296875,301.5982360839844,0.4942387342453003,0.050000000745058,0.2318253964185714,291.1933288574219,291.1499938964844,261.53436279296875,259.9683532714844,279.6984558105469,293.2478942871094,291.1919250488281,1.0,0.2644997239112854,0.8127942681312561,0.8127942681312561,1.0,1.0,-1.234683871269226,0.5277472138404846,0.7069366574287415,0.2327642291784286,0.0,0.0,0.6241484880447388,32.59376525878906,34.0,-11.256649017333984,-14267.0234375,206.7872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,308.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.14453125,18000.0,0.0,0.0,0.3284242749214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880038380622864,0.6880108118057251,-6.9722718762932345e-06,0.0,0.0003333088825456,0.0,0.0,55.31206893920898,0.0,0.0,0.0,0.4396246671676636,4.0,0.0,1.0
478080,293.1522521972656,297.1499938964844,293.1499938964844,0.0960985049605369,-2217.801513671875,304.1508483886719,0.7394612431526184,0.1559394598007202,0.1416218280792236,293.337158203125,297.1499938964844,293.1499938964844,0.004858068190515,-379.6306457519531,297.630126953125,0.4942387342453003,0.050000000745058,0.0488715097308158,293.19775390625,297.1499938964844,293.1499938964844,0.2500077784061432,-3702.30078125,304.156005859375,0.95805025100708,0.3368296921253204,0.2363232225179672,293.16925048828125,297.1499938964844,293.1499938964844,0.3013873398303985,-5805.11083984375,304.1701354980469,0.9990000128746032,0.4157951772212982,0.3701492547988891,293.232177734375,297.1499938964844,293.1499938964844,0.0091298101469874,-2913.89404296875,301.5982360839844,0.4942387342453003,0.050000000745058,0.2318253964185714,291.1933288574219,291.1499938964844,261.53436279296875,259.9683532714844,279.6984558105469,293.2478942871094,291.1919250488281,1.0,0.2644997239112854,0.8127942681312561,0.8127942681312561,1.0,1.0,-1.234683871269226,0.5277472138404846,0.7069366574287415,0.2327642291784286,0.0,0.0,0.6241484880447388,32.59376525878906,34.0,-11.256649017333984,-14267.0234375,206.7872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,308.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.14453125,18000.0,0.0,0.0,0.3284242749214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880038380622864,0.6880108118057251,-6.9722718762932345e-06,0.0,0.0003333088825456,0.0,0.0,55.31206893920898,0.0,0.0,0.0,0.4396246671676636,4.0,0.0,1.0
478140,293.1526794433594,297.1499938964844,293.1499938964844,0.0961117148399353,-2218.340087890625,304.1505432128906,0.73830646276474,0.155791088938713,0.1414726078510284,293.3324890136719,297.1499938964844,293.1499938964844,0.0048196935094892,-377.1655578613281,297.5697021484375,0.4935849606990814,0.050000000745058,0.0488830246031284,293.1971435546875,297.1499938964844,293.1499938964844,0.2493612766265869,-3695.151611328125,304.15509033203125,0.955616295337677,0.3357438743114471,0.2355723083019256,293.1634216308594,297.1499938964844,293.1499938964844,0.3028843104839325,-5831.705078125,304.160888671875,0.9990000128746032,0.4165053963661194,0.3716205954551697,293.2318115234375,297.1499938964844,293.1499938964844,0.0091030579060316,-2910.683837890625,301.56744384765625,0.4935849606990814,0.050000000745058,0.2318800091743469,291.17645263671875,291.1499938964844,261.5079345703125,259.9462280273437,279.6866760253906,293.244873046875,291.1745300292969,1.0,0.2650605738162994,0.8124416470527649,0.8124416470527649,1.0,1.0,-1.2354474067687988,0.5280271768569946,0.7074202299118042,0.2330082058906555,0.0,0.0,0.6216997504234314,32.898681640625,37.0,-21.84073638916016,-14256.125,207.6886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6792297363281,308.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.86328125,18000.0,0.0,0.0,0.325716495513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680230975151062,0.6802378296852112,-6.895640581205953e-06,0.0,0.0003305608406662,0.0,0.0,53.95185852050781,0.0,0.0,0.0,0.4364409446716308,4.0,0.0,1.0
478200,293.1526794433594,297.1499938964844,293.1499938964844,0.0961117148399353,-2218.340087890625,304.1505432128906,0.73830646276474,0.155791088938713,0.1414726078510284,293.3324890136719,297.1499938964844,293.1499938964844,0.0048196935094892,-377.1655578613281,297.5697021484375,0.4935849606990814,0.050000000745058,0.0488830246031284,293.1971435546875,297.1499938964844,293.1499938964844,0.2493612766265869,-3695.151611328125,304.15509033203125,0.955616295337677,0.3357438743114471,0.2355723083019256,293.1634216308594,297.1499938964844,293.1499938964844,0.3028843104839325,-5831.705078125,304.160888671875,0.9990000128746032,0.4165053963661194,0.3716205954551697,293.2318115234375,297.1499938964844,293.1499938964844,0.0091030579060316,-2910.683837890625,301.56744384765625,0.4935849606990814,0.050000000745058,0.2318800091743469,291.17645263671875,291.1499938964844,261.5079345703125,259.9462280273437,279.6866760253906,293.244873046875,291.1745300292969,1.0,0.2650605738162994,0.8124416470527649,0.8124416470527649,1.0,1.0,-1.2354474067687988,0.5280271768569946,0.7074202299118042,0.2330082058906555,0.0,0.0,0.6216997504234314,32.898681640625,37.0,-21.84073638916016,-14256.125,207.6886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6792297363281,308.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.86328125,18000.0,0.0,0.0,0.325716495513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680230975151062,0.6802378296852112,-6.895640581205953e-06,0.0,0.0003305608406662,0.0,0.0,53.95185852050781,0.0,0.0,0.0,0.4364409446716308,4.0,0.0,1.0
478260,293.1523742675781,297.1499938964844,293.1499938964844,0.0962678864598274,-2221.599609375,304.15008544921875,0.7358990907669067,0.1557851135730743,0.1414625197649002,293.32745361328125,297.1499938964844,293.1499938964844,0.0047864019870758,-375.0984191894531,297.5101013183594,0.4918661117553711,0.050000000745058,0.0489137955009937,293.1965026855469,297.1499938964844,293.1499938964844,0.2488337904214859,-3689.406005859375,304.1542663574219,0.9509397149086,0.3346786797046661,0.2348508238792419,293.1658935546875,297.1499938964844,293.1499938964844,0.3069396317005157,-5897.57470703125,304.1505126953125,0.9990000128746032,0.4156787395477295,0.3755276799201965,293.231689453125,297.1499938964844,293.1499938964844,0.0090824896469712,-2909.193115234375,301.53533935546875,0.4918661117553711,0.050000000745058,0.232025995850563,291.1560974121094,291.1499938964844,261.4857482910156,259.9276428222656,279.6762390136719,293.2440185546875,291.1540222167969,1.0,0.2666710913181305,0.812018632888794,0.812018632888794,1.0,1.0,-1.2394700050354004,0.5297648906707764,0.7097051739692688,0.2340669333934784,0.0,0.0,0.6222344636917114,33.74004364013672,40.0,-27.220001220703125,-14284.7451171875,210.8398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,308.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0703125,18000.0,0.0,0.0,0.3233042657375335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786421537399292,0.6786490678787231,-6.869234312034678e-06,0.0,0.0003281127137597,0.0,0.0,53.61017990112305,0.0,0.0,0.0,0.4356980621814728,4.0,0.0,1.0
478320,293.1523742675781,297.1499938964844,293.1499938964844,0.0962678864598274,-2221.599609375,304.15008544921875,0.7358990907669067,0.1557851135730743,0.1414625197649002,293.32745361328125,297.1499938964844,293.1499938964844,0.0047864019870758,-375.0984191894531,297.5101013183594,0.4918661117553711,0.050000000745058,0.0489137955009937,293.1965026855469,297.1499938964844,293.1499938964844,0.2488337904214859,-3689.406005859375,304.1542663574219,0.9509397149086,0.3346786797046661,0.2348508238792419,293.1658935546875,297.1499938964844,293.1499938964844,0.3069396317005157,-5897.57470703125,304.1505126953125,0.9990000128746032,0.4156787395477295,0.3755276799201965,293.231689453125,297.1499938964844,293.1499938964844,0.0090824896469712,-2909.193115234375,301.53533935546875,0.4918661117553711,0.050000000745058,0.232025995850563,291.1560974121094,291.1499938964844,261.4857482910156,259.9276428222656,279.6762390136719,293.2440185546875,291.1540222167969,1.0,0.2666710913181305,0.812018632888794,0.812018632888794,1.0,1.0,-1.2394700050354004,0.5297648906707764,0.7097051739692688,0.2340669333934784,0.0,0.0,0.6222344636917114,33.74004364013672,40.0,-27.220001220703125,-14284.7451171875,210.8398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,308.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0703125,18000.0,0.0,0.0,0.3233042657375335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786421537399292,0.6786490678787231,-6.869234312034678e-06,0.0,0.0003281127137597,0.0,0.0,53.61017990112305,0.0,0.0,0.0,0.4356980621814728,4.0,0.0,1.0
478380,293.15142822265625,297.1499938964844,293.1499938964844,0.0965465977787971,-2227.147705078125,304.14959716796875,0.7326176166534424,0.1559138745069503,0.141593262553215,293.3221740722656,297.1499938964844,293.1499938964844,0.0047569815069437,-373.3060302734375,297.45245361328125,0.4893412292003631,0.050000000745058,0.048960268497467,293.19586181640625,297.1499938964844,293.1499938964844,0.2483556568622589,-3684.1962890625,304.1536560058594,0.944460928440094,0.3336310386657715,0.2341535091400146,293.1762084960937,297.1499938964844,293.1499938964844,0.3130250573158264,-5993.96533203125,304.14019775390625,0.9990000128746032,0.4131983816623688,0.381352961063385,293.2319030761719,297.1499938964844,293.1499938964844,0.009064994752407,-2908.486083984375,301.502197265625,0.4893412292003631,0.050000000745058,0.2322464436292648,291.1351623535156,291.1499938964844,261.46832275390625,259.9130859375,279.6673278808594,293.24493408203125,291.1331787109375,1.0,0.2691179513931274,0.8115955591201782,0.8115955591201782,1.0,1.0,-1.2461017370224,0.5326774716377258,0.7134242653846741,0.2357808649539947,0.0,0.0,0.6256183981895447,35.01833724975586,43.0,-28.61436462402344,-14346.015625,215.8443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6694641113281,308.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.205078125,18000.0,0.0,0.0,0.3214733302593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831779479980469,0.6831848621368408,-6.893657428008737e-06,0.0,0.0003262545506004,0.0,0.0,54.27303314208984,0.0,0.0,0.0,0.4373855292797088,4.0,0.0,1.0
478440,293.15142822265625,297.1499938964844,293.1499938964844,0.0965465977787971,-2227.147705078125,304.14959716796875,0.7326176166534424,0.1559138745069503,0.141593262553215,293.3221740722656,297.1499938964844,293.1499938964844,0.0047569815069437,-373.3060302734375,297.45245361328125,0.4893412292003631,0.050000000745058,0.048960268497467,293.19586181640625,297.1499938964844,293.1499938964844,0.2483556568622589,-3684.1962890625,304.1536560058594,0.944460928440094,0.3336310386657715,0.2341535091400146,293.1762084960937,297.1499938964844,293.1499938964844,0.3130250573158264,-5993.96533203125,304.14019775390625,0.9990000128746032,0.4131983816623688,0.381352961063385,293.2319030761719,297.1499938964844,293.1499938964844,0.009064994752407,-2908.486083984375,301.502197265625,0.4893412292003631,0.050000000745058,0.2322464436292648,291.1351623535156,291.1499938964844,261.46832275390625,259.9130859375,279.6673278808594,293.24493408203125,291.1331787109375,1.0,0.2691179513931274,0.8115955591201782,0.8115955591201782,1.0,1.0,-1.2461017370224,0.5326774716377258,0.7134242653846741,0.2357808649539947,0.0,0.0,0.6256183981895447,35.01833724975586,43.0,-28.61436462402344,-14346.015625,215.8443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6694641113281,308.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.205078125,18000.0,0.0,0.0,0.3214733302593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831779479980469,0.6831848621368408,-6.893657428008737e-06,0.0,0.0003262545506004,0.0,0.0,54.27303314208984,0.0,0.0,0.0,0.4373855292797088,4.0,0.0,1.0
478500,293.1508178710937,297.1499938964844,293.1499938964844,0.0967195481061935,-2230.53857421875,304.1493530273437,0.7307294607162476,0.1560154855251312,0.1417013257741928,293.3194580078125,297.1499938964844,293.1499938964844,0.0047434251755476,-372.4849853515625,297.42462158203125,0.4878396391868591,0.050000000745058,0.0489885360002517,293.1955261230469,297.1499938964844,293.1499938964844,0.2481215447187423,-3681.62646484375,304.1534118652344,0.9406716227531432,0.3331129252910614,0.2338127195835113,293.1840515136719,297.1499938964844,293.1499938964844,0.3166966140270233,-6051.416015625,304.13531494140625,0.9990000128746032,0.411329835653305,0.3848530948162079,293.23211669921875,297.1499938964844,293.1499938964844,0.0090567553415894,-2908.23681640625,301.4852905273437,0.4878396391868591,0.050000000745058,0.232380524277687,291.1250305175781,291.1499938964844,261.4615783691406,259.9074401855469,279.6635437011719,293.2459716796875,291.12310791015625,1.0,0.2705993354320526,0.8113840818405151,0.8113840818405151,1.0,1.0,-1.2502182722091677,0.5344955325126648,0.7157227396965027,0.2368384003639221,0.0,0.0,0.6283023357391357,35.797119140625,43.0,-28.283376693725582,-14386.7060546875,218.9433441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6316833496094,308.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.42578125,18000.0,0.0,0.0,0.320848673582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876251697540283,0.6876320838928223,-6.924394256202504e-06,0.0,0.0003256206109654,0.0,0.0,54.97019577026367,0.0,0.0,0.0,0.4391033053398132,4.0,0.0,1.0
478560,293.1501770019531,297.1499938964844,293.1499938964844,0.0969059318304061,-2234.1669921875,304.1491394042969,0.7285686135292053,0.1561310589313507,0.1418304443359375,293.31671142578125,297.1499938964844,293.1499938964844,0.004730830900371,-371.7237243652344,297.3976135253906,0.4861015677452087,0.050000000745058,0.0490217395126819,293.1952209472656,297.1499938964844,293.1499938964844,0.2478838711977005,-3678.99462890625,304.1532287597656,0.9363635182380676,0.3325989842414856,0.2334781289100647,293.193359375,297.1499938964844,293.1499938964844,0.3202757537364959,-6106.7861328125,304.13153076171875,0.9990000128746032,0.4090733230113983,0.3881937563419342,293.232421875,297.1499938964844,293.1499938964844,0.0090491464361548,-2908.091552734375,301.4682312011719,0.4861015677452087,0.050000000745058,0.232538029551506,291.1154479980469,291.1499938964844,261.4562072753906,259.9029846191406,279.6606750488281,293.247314453125,291.1137084960937,1.0,0.2722126245498657,0.8111189007759094,0.8111189007759094,1.0,1.0,-1.2542248964309692,0.5362562537193298,0.7179685831069946,0.2378748506307602,0.0,0.0,0.6315715909004211,36.69977188110352,46.0,-26.90861701965332,-14429.255859375,222.28317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,308.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17895.830078125,18000.0,0.0,0.0,0.3204452097415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934223771095276,0.6934293508529663,-6.9669972617703024e-06,0.0,0.0003252111491747,0.0,0.0,55.903099060058594,0.0,0.0,0.0,0.4413695931434631,4.0,0.0,1.0
478620,293.1492919921875,297.1499938964844,293.1499938964844,0.097157321870327,-2238.845703125,304.1490173339844,0.7213626503944397,0.1563116908073425,0.1421249806880951,293.3110046386719,297.1499938964844,293.1499938964844,0.0047094491310417,-370.2225341796875,297.3546447753906,0.4803191721439361,0.050000000745058,0.0491344258189201,293.1945495605469,297.1499938964844,293.1499938964844,0.2470744997262954,-3669.40234375,304.1535339355469,0.923072099685669,0.3315905332565307,0.2328579127788543,293.2059936523437,297.1499938964844,293.1499938964844,0.3177319765090942,-6064.31103515625,304.1419677734375,0.9890666007995604,0.40538090467453,0.3851753175258636,293.2330627441406,297.1499938964844,293.1499938964844,0.0090351151302456,-2906.4521484375,301.4374084472656,0.4803191721439361,0.050000000745058,0.2330725640058517,291.11376953125,291.1499938964844,261.4499206542969,259.8978576660156,279.6617126464844,293.2476501464844,291.1150207519531,1.0,0.2753899097442627,0.8105885982513428,0.8105885982513428,1.0,1.0,-1.2509760856628418,0.5347161889076233,0.7162598967552185,0.2370766699314117,0.0,0.0,0.6369304656982422,39.50605010986328,49.0,-0.4237580299377441,-14438.0400390625,227.10508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,308.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.896484375,18000.0,0.0,0.0,0.3201834261417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062352299690247,0.7062423229217529,-7.073878805385903e-06,0.0,0.0003249454603064,0.0,0.0,58.080379486083984,0.0,0.0,0.0,0.4464336037635803,4.0,0.0,1.0
478680,293.1492919921875,297.1499938964844,293.1499938964844,0.097157321870327,-2238.845703125,304.1490173339844,0.7213626503944397,0.1563116908073425,0.1421249806880951,293.3110046386719,297.1499938964844,293.1499938964844,0.0047094491310417,-370.2225341796875,297.3546447753906,0.4803191721439361,0.050000000745058,0.0491344258189201,293.1945495605469,297.1499938964844,293.1499938964844,0.2470744997262954,-3669.40234375,304.1535339355469,0.923072099685669,0.3315905332565307,0.2328579127788543,293.2059936523437,297.1499938964844,293.1499938964844,0.3177319765090942,-6064.31103515625,304.1419677734375,0.9890666007995604,0.40538090467453,0.3851753175258636,293.2330627441406,297.1499938964844,293.1499938964844,0.0090351151302456,-2906.4521484375,301.4374084472656,0.4803191721439361,0.050000000745058,0.2330725640058517,291.11376953125,291.1499938964844,261.4499206542969,259.8978576660156,279.6617126464844,293.2476501464844,291.1150207519531,1.0,0.2753899097442627,0.8105885982513428,0.8105885982513428,1.0,1.0,-1.2509760856628418,0.5347161889076233,0.7162598967552185,0.2370766699314117,0.0,0.0,0.6369304656982422,39.50605010986328,49.0,-0.4237580299377441,-14438.0400390625,227.10508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,308.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.896484375,18000.0,0.0,0.0,0.3201834261417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062352299690247,0.7062423229217529,-7.073878805385903e-06,0.0,0.0003249454603064,0.0,0.0,58.080379486083984,0.0,0.0,0.0,0.4464336037635803,4.0,0.0,1.0
478740,293.14923095703125,297.1499938964844,293.1499938964844,0.0972243770956993,-2239.93408203125,304.14923095703125,0.7142796516418457,0.1563400626182556,0.1422860920429229,293.3052673339844,297.1499938964844,293.1499938964844,0.0046859690919518,-368.4444885253906,297.3193664550781,0.474492609500885,0.050000000745058,0.0492472164332866,293.1939392089844,297.1499938964844,293.1499938964844,0.2460673302412033,-3657.335693359375,304.1540222167969,0.910934031009674,0.3305815160274505,0.2322376817464828,293.2096862792969,297.1499938964844,293.1499938964844,0.3155281841754913,-6028.537109375,304.148193359375,0.9784694314002992,0.4032043516635895,0.3829758167266845,293.2338256835937,297.1499938964844,293.1499938964844,0.0090137217193841,-2902.38330078125,301.4082946777344,0.474492609500885,0.050000000745058,0.233607605099678,291.12274169921875,291.1499938964844,261.45001220703125,259.8981018066406,279.6634521484375,293.24566650390625,291.1232604980469,1.0,0.278645783662796,0.8100582361221313,0.8100582361221313,1.0,1.0,-1.2485642433166504,0.5335692763328552,0.7149950265884399,0.2364417165517807,0.0,0.0,0.6398722529411316,42.32622146606445,52.0,7.01463508605957,-14418.474609375,232.231185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,308.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2734375,18000.0,0.0,0.0,0.3203828930854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138438820838928,0.7138510346412659,-7.1486224442196544e-06,0.0,0.0003251479065511,0.0,0.0,59.46994400024414,0.0,0.0,0.0,0.4496079087257385,4.0,0.0,1.0
