time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478800,293.14923095703125,297.1499938964844,293.1499938964844,0.0972243770956993,-2239.93408203125,304.14923095703125,0.7142796516418457,0.1563400626182556,0.1422860920429229,293.3052673339844,297.1499938964844,293.1499938964844,0.0046859690919518,-368.4444885253906,297.3193664550781,0.474492609500885,0.050000000745058,0.0492472164332866,293.1939392089844,297.1499938964844,293.1499938964844,0.2460673302412033,-3657.335693359375,304.1540222167969,0.910934031009674,0.3305815160274505,0.2322376817464828,293.2096862792969,297.1499938964844,293.1499938964844,0.3155281841754913,-6028.537109375,304.148193359375,0.9784694314002992,0.4032043516635895,0.3829758167266845,293.2338256835937,297.1499938964844,293.1499938964844,0.0090137217193841,-2902.38330078125,301.4082946777344,0.474492609500885,0.050000000745058,0.233607605099678,291.12274169921875,291.1499938964844,261.45001220703125,259.8981018066406,279.6634521484375,293.24566650390625,291.1232604980469,1.0,0.278645783662796,0.8100582361221313,0.8100582361221313,1.0,1.0,-1.2485642433166504,0.5335692763328552,0.7149950265884399,0.2364417165517807,0.0,0.0,0.6398722529411316,42.32622146606445,52.0,7.01463508605957,-14418.474609375,232.231185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,308.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2734375,18000.0,0.0,0.0,0.3203828930854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138438820838928,0.7138510346412659,-7.1486224442196544e-06,0.0,0.0003251479065511,0.0,0.0,59.46994400024414,0.0,0.0,0.0,0.4496079087257385,4.0,0.0,1.0
478860,293.1593933105469,297.1499938964844,293.1499938964844,0.0960159748792648,-2217.020263671875,304.15155029296875,0.7036029100418091,0.1542807519435882,0.1409242898225784,293.3114013671875,297.1499938964844,293.1499938964844,0.0046346266753971,-364.6248168945313,297.2538146972656,0.4674659371376037,0.050000000745058,0.0493758656084537,293.20294189453125,297.1499938964844,293.1499938964844,0.2436611801385879,-3628.197265625,304.15673828125,0.8976936936378479,0.3276236355304718,0.230534091591835,293.219970703125,297.1499938964844,293.1499938964844,0.3124006986618042,-5978.90771484375,304.1540222167969,0.9654304385185242,0.3995870947837829,0.3799754381179809,293.2468566894531,297.1499938964844,293.1499938964844,0.0089395605027675,-2887.67822265625,301.34521484375,0.4674659371376037,0.050000000745058,0.2342178523540496,291.1332397460937,291.1499938964844,261.4557189941406,259.9031066894531,279.67510986328125,293.2531433105469,291.135009765625,1.0,0.2818311154842376,0.8095917105674744,0.8095917105674744,1.0,1.0,-1.2421718835830688,0.5306403636932373,0.7115315198898315,0.2348055690526962,0.0,0.0,0.6415916085243225,45.48814010620117,55.0,17.132558822631836,-14363.8720703125,236.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.97265625,18000.0,0.0,0.0,0.3208259046077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719397246837616,0.7194044589996338,-7.202766937552951e-06,0.0,0.0003255975316278,0.0,0.0,60.4936752319336,0.0,0.0,0.0,0.4518859684467315,4.0,0.0,1.0
478920,293.1593933105469,297.1499938964844,293.1499938964844,0.0960159748792648,-2217.020263671875,304.15155029296875,0.7036029100418091,0.1542807519435882,0.1409242898225784,293.3114013671875,297.1499938964844,293.1499938964844,0.0046346266753971,-364.6248168945313,297.2538146972656,0.4674659371376037,0.050000000745058,0.0493758656084537,293.20294189453125,297.1499938964844,293.1499938964844,0.2436611801385879,-3628.197265625,304.15673828125,0.8976936936378479,0.3276236355304718,0.230534091591835,293.219970703125,297.1499938964844,293.1499938964844,0.3124006986618042,-5978.90771484375,304.1540222167969,0.9654304385185242,0.3995870947837829,0.3799754381179809,293.2468566894531,297.1499938964844,293.1499938964844,0.0089395605027675,-2887.67822265625,301.34521484375,0.4674659371376037,0.050000000745058,0.2342178523540496,291.1332397460937,291.1499938964844,261.4557189941406,259.9031066894531,279.67510986328125,293.2531433105469,291.135009765625,1.0,0.2818311154842376,0.8095917105674744,0.8095917105674744,1.0,1.0,-1.2421718835830688,0.5306403636932373,0.7115315198898315,0.2348055690526962,0.0,0.0,0.6415916085243225,45.48814010620117,55.0,17.132558822631836,-14363.8720703125,236.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.97265625,18000.0,0.0,0.0,0.3208259046077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719397246837616,0.7194044589996338,-7.202766937552951e-06,0.0,0.0003255975316278,0.0,0.0,60.4936752319336,0.0,0.0,0.0,0.4518859684467315,4.0,0.0,1.0
478980,293.16326904296875,297.1499938964844,293.1499938964844,0.0950964763760566,-2199.6181640625,304.15252685546875,0.6943747401237488,0.1532483547925949,0.1399519592523574,293.3135070800781,297.1499938964844,293.1499938964844,0.0045936065725982,-361.5047302246094,297.1991882324219,0.4602274596691131,0.050000000745058,0.0494977533817291,293.2052307128906,297.1499938964844,293.1499938964844,0.241647869348526,-3604.0380859375,304.15777587890625,0.8866600394248962,0.3258103728294372,0.2292163521051406,293.2225646972656,297.1499938964844,293.1499938964844,0.3097923994064331,-5938.20654296875,304.15692138671875,0.9532256722450256,0.3972764313220978,0.3776931464672088,293.25604248046875,297.1499938964844,293.1499938964844,0.0088792312890291,-2875.272705078125,301.2890319824219,0.4602274596691131,0.050000000745058,0.2347960323095321,291.1470031738281,291.1499938964844,261.4657592773437,259.9116516113281,279.6850891113281,293.25665283203125,291.1477966308594,1.0,0.2849934101104736,0.8091252446174622,0.8091252446174622,1.0,1.0,-1.2375227212905884,0.5285089015960693,0.7090137600898743,0.2335751205682754,0.0,0.0,0.6409444808959961,48.50432586669922,58.0,15.69247817993164,-14303.1015625,241.2584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,308.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.3212665021419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719635546207428,0.7196427583694458,-7.215477126010228e-06,0.0,0.0003260446537751,0.0,0.0,60.60558319091797,0.0,0.0,0.0,0.4520834982395172,4.0,0.0,1.0
479040,293.16326904296875,297.1499938964844,293.1499938964844,0.0950964763760566,-2199.6181640625,304.15252685546875,0.6943747401237488,0.1532483547925949,0.1399519592523574,293.3135070800781,297.1499938964844,293.1499938964844,0.0045936065725982,-361.5047302246094,297.1991882324219,0.4602274596691131,0.050000000745058,0.0494977533817291,293.2052307128906,297.1499938964844,293.1499938964844,0.241647869348526,-3604.0380859375,304.15777587890625,0.8866600394248962,0.3258103728294372,0.2292163521051406,293.2225646972656,297.1499938964844,293.1499938964844,0.3097923994064331,-5938.20654296875,304.15692138671875,0.9532256722450256,0.3972764313220978,0.3776931464672088,293.25604248046875,297.1499938964844,293.1499938964844,0.0088792312890291,-2875.272705078125,301.2890319824219,0.4602274596691131,0.050000000745058,0.2347960323095321,291.1470031738281,291.1499938964844,261.4657592773437,259.9116516113281,279.6850891113281,293.25665283203125,291.1477966308594,1.0,0.2849934101104736,0.8091252446174622,0.8091252446174622,1.0,1.0,-1.2375227212905884,0.5285089015960693,0.7090137600898743,0.2335751205682754,0.0,0.0,0.6409444808959961,48.50432586669922,58.0,15.69247817993164,-14303.1015625,241.2584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,308.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.3212665021419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719635546207428,0.7196427583694458,-7.215477126010228e-06,0.0,0.0003260446537751,0.0,0.0,60.60558319091797,0.0,0.0,0.0,0.4520834982395172,4.0,0.0,1.0
479100,293.1642150878906,297.1499938964844,293.1499938964844,0.0948114320635795,-2194.263427734375,304.152587890625,0.6903738975524902,0.1528931707143783,0.1396462023258209,293.3134460449219,297.1499938964844,293.1499938964844,0.0045757666230201,-360.1792907714844,297.1728515625,0.4568280875682831,0.050000000745058,0.0495567545294761,293.2053527832031,297.1499938964844,293.1499938964844,0.2409132421016693,-3595.337158203125,304.15771484375,0.8817684054374695,0.3250850439071655,0.2287225127220153,293.22265625,297.1499938964844,293.1499938964844,0.3088144958019256,-5923.181640625,304.1574401855469,0.9475073218345642,0.3963429033756256,0.3768185973167419,293.259521484375,297.1499938964844,293.1499938964844,0.0088529381901025,-2870.146484375,301.2619934082031,0.4568280875682831,0.050000000745058,0.235075905919075,291.150390625,291.1499938964844,261.4722900390625,259.91717529296875,279.6907653808594,293.2591247558594,291.1509704589844,1.0,0.2865887880325317,0.8088919520378113,0.8088919520378113,1.0,1.0,-1.235919713973999,0.5277678370475769,0.7081518173217773,0.2331414967775344,0.0,0.0,0.6405652761459351,49.97417068481445,58.0,12.453810691833496,-14277.6259765625,243.7588653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,308.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.3214521408081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190184593200684,0.7190256714820862,-7.212048785731895e-06,0.0,0.0003262330719735,0.0,0.0,60.508087158203125,0.0,0.0,0.0,0.4518588185310364,4.0,0.0,1.0
479160,293.1646728515625,297.1499938964844,293.1499938964844,0.0945984125137329,-2190.27197265625,304.1524963378906,0.6866529583930969,0.1526252925395965,0.1394226998090744,293.312744140625,297.1499938964844,293.1499938964844,0.0045594242401421,-358.96746826171875,297.1478576660156,0.4536038637161255,0.050000000745058,0.0496153533458709,293.2051696777344,297.1499938964844,293.1499938964844,0.2402575016021728,-3587.596923828125,304.1575012207031,0.8771361112594604,0.3244196474552154,0.2282821089029312,293.2223205566406,297.1499938964844,293.1499938964844,0.3079338669776916,-5909.7265625,304.1576843261719,0.9419411420822144,0.3954859375953674,0.3760353028774261,293.262451171875,297.1499938964844,293.1499938964844,0.0088282478973269,-2865.373291015625,301.2357788085937,0.4536038637161255,0.050000000745058,0.235353872179985,291.1531982421875,291.1499938964844,261.479736328125,259.9234619140625,279.6968688964844,293.2621154785156,291.1536865234375,1.0,0.288193941116333,0.8086932897567749,0.8086932897567749,1.0,1.0,-1.2345863580703735,0.5271518230438232,0.7074344754219055,0.232777327299118,0.0,0.0,0.6400682926177979,51.43777084350586,61.0,10.130403518676758,-14255.29296875,246.3396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,308.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.3216084837913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718195378780365,0.7182025909423828,-7.206164809758775e-06,0.0,0.0003263917169533,0.0,0.0,60.36964797973633,0.0,0.0,0.0,0.4515357911586761,4.0,0.0,1.0
479220,293.1646423339844,297.1499938964844,293.1499938964844,0.0943300426006317,-2185.266357421875,304.152099609375,0.6798484325408936,0.1522570997476577,0.1391534209251403,293.3099060058594,297.1499938964844,293.1499938964844,0.0045305667445063,-356.8340759277344,297.1016845703125,0.4475876688957214,0.050000000745058,0.0497324615716934,293.2044372558594,297.1499938964844,293.1499938964844,0.2390839755535125,-3573.777099609375,304.1569519042969,0.8684438467025757,0.3231729865074157,0.2274859547615051,293.2210388183594,297.1499938964844,293.1499938964844,0.306357592344284,-5885.77783203125,304.1577453613281,0.9311873316764832,0.3939128518104553,0.3746315240859985,293.2669372558594,297.1499938964844,293.1499938964844,0.0087826503440737,-2856.66455078125,301.1853332519531,0.4475876688957214,0.050000000745058,0.2359093725681305,291.1575012207031,291.1499938964844,261.4973449707031,259.938232421875,279.708984375,293.2666931152344,291.1578369140625,1.0,0.2914291024208069,0.8082959055900574,0.8082959055900574,1.0,1.0,-1.2324295043945312,0.5261514782905579,0.7062780857086182,0.2321719229221344,0.0,0.0,0.6387553215026855,54.37024688720703,64.0,6.670016288757324,-14216.21484375,251.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,308.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.41796875,18000.0,0.0,0.0,0.321817010641098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157750725746155,0.7157822847366333,-7.187356914073462e-06,0.0,0.0003266033600084,0.0,0.0,59.95393371582031,0.0,0.0,0.0,0.4505726993083954,4.0,0.0,1.0
479280,293.1646423339844,297.1499938964844,293.1499938964844,0.0943300426006317,-2185.266357421875,304.152099609375,0.6798484325408936,0.1522570997476577,0.1391534209251403,293.3099060058594,297.1499938964844,293.1499938964844,0.0045305667445063,-356.8340759277344,297.1016845703125,0.4475876688957214,0.050000000745058,0.0497324615716934,293.2044372558594,297.1499938964844,293.1499938964844,0.2390839755535125,-3573.777099609375,304.1569519042969,0.8684438467025757,0.3231729865074157,0.2274859547615051,293.2210388183594,297.1499938964844,293.1499938964844,0.306357592344284,-5885.77783203125,304.1577453613281,0.9311873316764832,0.3939128518104553,0.3746315240859985,293.2669372558594,297.1499938964844,293.1499938964844,0.0087826503440737,-2856.66455078125,301.1853332519531,0.4475876688957214,0.050000000745058,0.2359093725681305,291.1575012207031,291.1499938964844,261.4973449707031,259.938232421875,279.708984375,293.2666931152344,291.1578369140625,1.0,0.2914291024208069,0.8082959055900574,0.8082959055900574,1.0,1.0,-1.2324295043945312,0.5261514782905579,0.7062780857086182,0.2321719229221344,0.0,0.0,0.6387553215026855,54.37024688720703,64.0,6.670016288757324,-14216.21484375,251.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,308.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.41796875,18000.0,0.0,0.0,0.321817010641098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157750725746155,0.7157822847366333,-7.187356914073462e-06,0.0,0.0003266033600084,0.0,0.0,59.95393371582031,0.0,0.0,0.0,0.4505726993083954,4.0,0.0,1.0
479340,293.1639404296875,297.1499938964844,293.1499938964844,0.0941992476582527,-2182.84716796875,304.151611328125,0.673679769039154,0.1520286053419113,0.1390372067689895,293.3054504394531,297.1499938964844,293.1499938964844,0.004506291821599,-355.044677734375,297.0602722167969,0.4420669674873352,0.050000000745058,0.0498502850532531,293.2035217285156,297.1499938964844,293.1499938964844,0.2379944920539856,-3560.941162109375,304.1564636230469,0.8603333830833435,0.3219771385192871,0.2267308384180069,293.2193603515625,297.1499938964844,293.1499938964844,0.3049356639385223,-5864.26123046875,304.15753173828125,0.9209801554679872,0.392456442117691,0.3733559250831604,293.2700500488281,297.1499938964844,293.1499938964844,0.0087407659739255,-2848.765380859375,301.13677978515625,0.4420669674873352,0.050000000745058,0.2364683002233505,291.1606140136719,291.1499938964844,261.5181579589844,259.9556579589844,279.721435546875,293.2698974609375,291.160888671875,1.0,0.2946858406066894,0.8078985214233398,0.8078985214233398,1.0,1.0,-1.230664610862732,0.5253303050994873,0.7053343653678894,0.231656014919281,0.0,0.0,0.6371191740036011,57.326602935791016,67.0,4.748013973236084,-14182.1533203125,257.2132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.849609375,18000.0,0.0,0.0,0.3218662440776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125689387321472,0.7125760912895203,-7.16122940502828e-06,0.0,0.0003266533312853,0.0,0.0,59.3980827331543,0.0,0.0,0.0,0.4492875933647156,4.0,0.0,1.0
479400,293.1639404296875,297.1499938964844,293.1499938964844,0.0941992476582527,-2182.84716796875,304.151611328125,0.673679769039154,0.1520286053419113,0.1390372067689895,293.3054504394531,297.1499938964844,293.1499938964844,0.004506291821599,-355.044677734375,297.0602722167969,0.4420669674873352,0.050000000745058,0.0498502850532531,293.2035217285156,297.1499938964844,293.1499938964844,0.2379944920539856,-3560.941162109375,304.1564636230469,0.8603333830833435,0.3219771385192871,0.2267308384180069,293.2193603515625,297.1499938964844,293.1499938964844,0.3049356639385223,-5864.26123046875,304.15753173828125,0.9209801554679872,0.392456442117691,0.3733559250831604,293.2700500488281,297.1499938964844,293.1499938964844,0.0087407659739255,-2848.765380859375,301.13677978515625,0.4420669674873352,0.050000000745058,0.2364683002233505,291.1606140136719,291.1499938964844,261.5181579589844,259.9556579589844,279.721435546875,293.2698974609375,291.160888671875,1.0,0.2946858406066894,0.8078985214233398,0.8078985214233398,1.0,1.0,-1.230664610862732,0.5253303050994873,0.7053343653678894,0.231656014919281,0.0,0.0,0.6371191740036011,57.326602935791016,67.0,4.748013973236084,-14182.1533203125,257.2132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.849609375,18000.0,0.0,0.0,0.3218662440776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125689387321472,0.7125760912895203,-7.16122940502828e-06,0.0,0.0003266533312853,0.0,0.0,59.3980827331543,0.0,0.0,0.0,0.4492875933647156,4.0,0.0,1.0
479460,293.1630859375,297.1499938964844,293.1499938964844,0.0941246300935745,-2181.471435546875,304.1512145996094,0.6679543256759644,0.1518513262271881,0.1389815956354141,293.2998046875,297.1499938964844,293.1499938964844,0.0044860783964395,-353.5542907714844,297.0234680175781,0.436993271112442,0.050000000745058,0.0499690435826778,293.202392578125,297.1499938964844,293.1499938964844,0.2369826138019561,-3549.009765625,304.156005859375,0.8527628779411316,0.3208537995815277,0.2260241359472274,293.21746826171875,297.1499938964844,293.1499938964844,0.3036089539527893,-5844.205078125,304.1572265625,0.911500096321106,0.3910785913467407,0.3721615970134735,293.2723083496094,297.1499938964844,293.1499938964844,0.0087012331932783,-2841.337646484375,301.089599609375,0.436993271112442,0.050000000745058,0.2370316386222839,291.1632385253906,291.1499938964844,261.5419006347656,259.9754333496094,279.7344055175781,293.2721862792969,291.1634826660156,1.0,0.2979503870010376,0.8074753880500793,0.8074753880500793,1.0,1.0,-1.2291346788406372,0.5246153473854065,0.7045193314552307,0.2311871796846389,0.0,0.0,0.6351701021194458,60.30986022949219,70.0,3.77828049659729,-14150.4931640625,262.8701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,308.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.48046875,18000.0,0.0,0.0,0.3217426836490631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086724638938904,0.7086796164512634,-7.1291001404460985e-06,0.0,0.0003265279228799,0.0,0.0,58.72432327270508,0.0,0.0,0.0,0.4477240741252899,4.0,0.0,1.0
479520,293.1630859375,297.1499938964844,293.1499938964844,0.0941246300935745,-2181.471435546875,304.1512145996094,0.6679543256759644,0.1518513262271881,0.1389815956354141,293.2998046875,297.1499938964844,293.1499938964844,0.0044860783964395,-353.5542907714844,297.0234680175781,0.436993271112442,0.050000000745058,0.0499690435826778,293.202392578125,297.1499938964844,293.1499938964844,0.2369826138019561,-3549.009765625,304.156005859375,0.8527628779411316,0.3208537995815277,0.2260241359472274,293.21746826171875,297.1499938964844,293.1499938964844,0.3036089539527893,-5844.205078125,304.1572265625,0.911500096321106,0.3910785913467407,0.3721615970134735,293.2723083496094,297.1499938964844,293.1499938964844,0.0087012331932783,-2841.337646484375,301.089599609375,0.436993271112442,0.050000000745058,0.2370316386222839,291.1632385253906,291.1499938964844,261.5419006347656,259.9754333496094,279.7344055175781,293.2721862792969,291.1634826660156,1.0,0.2979503870010376,0.8074753880500793,0.8074753880500793,1.0,1.0,-1.2291346788406372,0.5246153473854065,0.7045193314552307,0.2311871796846389,0.0,0.0,0.6351701021194458,60.30986022949219,70.0,3.77828049659729,-14150.4931640625,262.8701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,308.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.48046875,18000.0,0.0,0.0,0.3217426836490631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086724638938904,0.7086796164512634,-7.1291001404460985e-06,0.0,0.0003265279228799,0.0,0.0,58.72432327270508,0.0,0.0,0.0,0.4477240741252899,4.0,0.0,1.0
479580,293.16217041015625,297.1499938964844,293.1499938964844,0.0940807238221168,-2180.6630859375,304.15087890625,0.662606418132782,0.151703268289566,0.1389562487602234,293.2932434082031,297.1499938964844,293.1499938964844,0.0044696475379168,-352.34393310546875,296.990966796875,0.4323343336582184,0.050000000745058,0.0500886067748069,293.2010498046875,297.1499938964844,293.1499938964844,0.2360486388206482,-3537.99169921875,304.1555480957031,0.8456956148147583,0.3197985589504242,0.2253668457269668,293.2155456542969,297.1499938964844,293.1499938964844,0.3023611903190613,-5825.34619140625,304.1568908691406,0.9029945135116576,0.3897643983364105,0.3710306882858276,293.27392578125,297.1499938964844,293.1499938964844,0.0086633162572979,-2834.234130859375,301.0431823730469,0.4323343336582184,0.050000000745058,0.2375987917184829,291.1654052734375,291.1499938964844,261.5681457519531,259.99725341796875,279.7479553222656,293.2738342285156,291.16558837890625,1.0,0.3012116253376007,0.8070522546768188,0.8070522546768188,1.0,1.0,-1.2277820110321045,0.5239830017089844,0.7037990093231201,0.2307536303997039,0.0,0.0,0.6329631209373474,63.31589126586914,58.0,3.0245800018310547,-14119.681640625,268.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,308.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.060546875,18000.0,0.0,0.0,0.3214412927627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041715979576111,0.7041786909103394,-7.091747193044284e-06,0.0,0.0003262220416218,0.0,0.0,57.95026397705078,0.0,0.0,0.0,0.445919781923294,4.0,0.0,1.0
479640,293.16217041015625,297.1499938964844,293.1499938964844,0.0940807238221168,-2180.6630859375,304.15087890625,0.662606418132782,0.151703268289566,0.1389562487602234,293.2932434082031,297.1499938964844,293.1499938964844,0.0044696475379168,-352.34393310546875,296.990966796875,0.4323343336582184,0.050000000745058,0.0500886067748069,293.2010498046875,297.1499938964844,293.1499938964844,0.2360486388206482,-3537.99169921875,304.1555480957031,0.8456956148147583,0.3197985589504242,0.2253668457269668,293.2155456542969,297.1499938964844,293.1499938964844,0.3023611903190613,-5825.34619140625,304.1568908691406,0.9029945135116576,0.3897643983364105,0.3710306882858276,293.27392578125,297.1499938964844,293.1499938964844,0.0086633162572979,-2834.234130859375,301.0431823730469,0.4323343336582184,0.050000000745058,0.2375987917184829,291.1654052734375,291.1499938964844,261.5681457519531,259.99725341796875,279.7479553222656,293.2738342285156,291.16558837890625,1.0,0.3012116253376007,0.8070522546768188,0.8070522546768188,1.0,1.0,-1.2277820110321045,0.5239830017089844,0.7037990093231201,0.2307536303997039,0.0,0.0,0.6329631209373474,63.31589126586914,58.0,3.0245800018310547,-14119.681640625,268.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,308.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.060546875,18000.0,0.0,0.0,0.3214412927627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041715979576111,0.7041786909103394,-7.091747193044284e-06,0.0,0.0003262220416218,0.0,0.0,57.95026397705078,0.0,0.0,0.0,0.445919781923294,4.0,0.0,1.0
479700,293.16168212890625,297.1499938964844,293.1499938964844,0.0940191596746444,-2179.504150390625,304.1508483886719,0.6626266241073608,0.1516461223363876,0.1388947367668151,293.2896423339844,297.1499938964844,293.1499938964844,0.0044570085592567,-351.40252685546875,296.97637939453125,0.4324397146701813,0.050000000745058,0.050085786730051,293.2002868652344,297.1499938964844,293.1499938964844,0.2355486303567886,-3532.05615234375,304.15545654296875,0.8454113006591797,0.3193000257015228,0.2250097244977951,293.2145080566406,297.1499938964844,293.1499938964844,0.3017014265060425,-5815.3173828125,304.1568603515625,0.902652382850647,0.3891346454620361,0.3704251646995544,293.2745666503906,297.1499938964844,293.1499938964844,0.0086305141448974,-2827.22802734375,301.02032470703125,0.4324397146701813,0.050000000745058,0.2375854104757309,291.1664733886719,291.1499938964844,261.58209228515625,260.00885009765625,279.7552795410156,293.2745056152344,291.1667785644531,1.0,0.3006461262702942,0.806840717792511,0.806840717792511,1.0,1.0,-1.2265338897705078,0.5234099626541138,0.703123927116394,0.2303946614265442,0.0,0.0,0.6317581534385681,63.22541427612305,58.0,3.48481822013855,-14100.2353515625,267.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.533203125,18000.0,0.0,0.0,0.3212227523326874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017338275909424,0.7017409205436707,-7.071494110277854e-06,0.0,0.0003260002704337,0.0,0.0,57.53345489501953,0.0,0.0,0.0,0.4449425935745239,4.0,0.0,1.0
479760,293.1610717773437,297.1499938964844,293.1499938964844,0.0939321368932724,-2177.85107421875,304.1508483886719,0.6644455790519714,0.1516145765781402,0.1388120800256729,293.2858581542969,297.1499938964844,293.1499938964844,0.004441269673407,-350.2128601074219,296.9635314941406,0.4341453611850738,0.050000000745058,0.0500408448278903,293.1994323730469,297.1499938964844,293.1499938964844,0.2350133508443832,-3525.668212890625,304.1554260253906,0.8472704887390137,0.3188310265541076,0.2246399223804474,293.2134094238281,297.1499938964844,293.1499938964844,0.3009985089302063,-5804.57958984375,304.1568908691406,0.904801070690155,0.3885326087474823,0.369800865650177,293.2750549316406,297.1499938964844,293.1499938964844,0.008588146418333,-2817.72265625,300.9979858398437,0.4341453611850738,0.050000000745058,0.2373722195625305,291.1685485839844,291.1499938964844,261.5965576171875,260.0208435058594,279.76287841796875,293.2749938964844,291.1690368652344,1.0,0.2990455031394958,0.8066288828849792,0.8066288828849792,1.0,1.0,-1.2249318361282349,0.5226807594299316,0.7022510170936584,0.2299394011497497,0.0,0.0,0.6303218007087708,62.06298065185547,46.0,5.017956256866455,-14077.5712890625,264.9079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,308.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.50390625,18000.0,0.0,0.0,0.3209494948387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990238428115845,0.699030876159668,-7.04956710251281e-06,0.0,0.0003257229400333,0.0,0.0,57.075931549072266,0.0,0.0,0.0,0.4438571333885193,4.0,0.0,1.0
479820,293.1596374511719,297.1499938964844,293.1499938964844,0.0937371328473091,-2174.13525390625,304.15087890625,0.6722498536109924,0.1516240239143371,0.1386321932077407,293.2777404785156,297.1499938964844,293.1499938964844,0.0044044344685971,-347.4085388183594,296.9419860839844,0.4413939714431762,0.050000000745058,0.0498654879629612,293.19744873046875,297.1499938964844,293.1499938964844,0.2339176535606384,-3512.5595703125,304.15545654296875,0.8559157848358154,0.317978024482727,0.2238971889019012,293.2110290527344,297.1499938964844,293.1499938964844,0.2995570302009582,-5782.513671875,304.156982421875,0.9153019785881042,0.3874112665653229,0.3685446381568908,293.27557373046875,297.1499938964844,293.1499938964844,0.0084854885935783,-2793.9599609375,300.9546203613281,0.4413939714431762,0.050000000745058,0.2365404069423675,291.1739196777344,291.1499938964844,261.6268005371094,260.0458679199219,279.7786865234375,293.27557373046875,291.1744384765625,1.0,0.2933123409748077,0.8062052130699158,0.8062052130699158,1.0,1.0,-1.2211079597473145,0.5209483504295349,0.7001596689224243,0.2288644909858703,0.0,0.0,0.6267757415771484,57.56469345092773,34.0,6.823966979980469,-14022.17578125,254.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,308.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.404296875,18000.0,0.0,0.0,0.3202155530452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922255158424377,0.6922324895858765,-6.995727744651958e-06,0.0,0.0003249780857004,0.0,0.0,55.94517517089844,0.0,0.0,0.0,0.4411613941192627,4.0,0.0,1.0
479880,293.1596374511719,297.1499938964844,293.1499938964844,0.0937371328473091,-2174.13525390625,304.15087890625,0.6722498536109924,0.1516240239143371,0.1386321932077407,293.2777404785156,297.1499938964844,293.1499938964844,0.0044044344685971,-347.4085388183594,296.9419860839844,0.4413939714431762,0.050000000745058,0.0498654879629612,293.19744873046875,297.1499938964844,293.1499938964844,0.2339176535606384,-3512.5595703125,304.15545654296875,0.8559157848358154,0.317978024482727,0.2238971889019012,293.2110290527344,297.1499938964844,293.1499938964844,0.2995570302009582,-5782.513671875,304.156982421875,0.9153019785881042,0.3874112665653229,0.3685446381568908,293.27557373046875,297.1499938964844,293.1499938964844,0.0084854885935783,-2793.9599609375,300.9546203613281,0.4413939714431762,0.050000000745058,0.2365404069423675,291.1739196777344,291.1499938964844,261.6268005371094,260.0458679199219,279.7786865234375,293.27557373046875,291.1744384765625,1.0,0.2933123409748077,0.8062052130699158,0.8062052130699158,1.0,1.0,-1.2211079597473145,0.5209483504295349,0.7001596689224243,0.2288644909858703,0.0,0.0,0.6267757415771484,57.56469345092773,34.0,6.823966979980469,-14022.17578125,254.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,308.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.404296875,18000.0,0.0,0.0,0.3202155530452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922255158424377,0.6922324895858765,-6.995727744651958e-06,0.0,0.0003249780857004,0.0,0.0,55.94517517089844,0.0,0.0,0.0,0.4411613941192627,4.0,0.0,1.0
479940,293.1579895019531,297.1499938964844,293.1499938964844,0.0935466215014457,-2170.51318359375,304.1509094238281,0.6853592395782471,0.1517166048288345,0.1384529620409011,293.2689514160156,297.1499938964844,293.1499938964844,0.0043641030788421,-344.3359375,296.92486572265625,0.454002171754837,0.050000000745058,0.0496081002056598,293.1952209472656,297.1499938964844,293.1499938964844,0.232849970459938,-3499.789794921875,304.1554260253906,0.870945155620575,0.317227303981781,0.2231675833463668,293.2084045410156,297.1499938964844,293.1499938964844,0.2981461882591247,-5760.93310546875,304.1570129394531,0.9340818524360656,0.3863939940929413,0.3673064112663269,293.2756042480469,297.1499938964844,293.1499938964844,0.0083680599927902,-2766.190185546875,300.9123840332031,0.454002171754837,0.050000000745058,0.2353194653987884,291.1788330078125,291.1499938964844,261.6584777832031,260.072021484375,279.7950134277344,293.2756042480469,291.17926025390625,1.0,0.2849717140197754,0.8057815432548523,0.8057815432548523,1.0,1.0,-1.2167563438415527,0.5189839601516724,0.6977723836898804,0.22764752805233,0.0,0.0,0.6225935816764832,50.981407165527344,25.0,6.6134796142578125,-13957.0595703125,238.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,308.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.7890625,18000.0,0.0,0.0,0.3192004561424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839092969894409,0.6839162111282349,-6.929260052856989e-06,0.0,0.0003239478683099,0.0,0.0,54.5766830444336,0.0,0.0,0.0,0.4378756284713745,4.0,0.0,1.0
480000,293.1579895019531,297.1499938964844,293.1499938964844,0.0935466215014457,-2170.51318359375,304.1509094238281,0.6853592395782471,0.1517166048288345,0.1384529620409011,293.2689514160156,297.1499938964844,293.1499938964844,0.0043641030788421,-344.3359375,296.92486572265625,0.454002171754837,0.050000000745058,0.0496081002056598,293.1952209472656,297.1499938964844,293.1499938964844,0.232849970459938,-3499.789794921875,304.1554260253906,0.870945155620575,0.317227303981781,0.2231675833463668,293.2084045410156,297.1499938964844,293.1499938964844,0.2981461882591247,-5760.93310546875,304.1570129394531,0.9340818524360656,0.3863939940929413,0.3673064112663269,293.2756042480469,297.1499938964844,293.1499938964844,0.0083680599927902,-2766.190185546875,300.9123840332031,0.454002171754837,0.050000000745058,0.2353194653987884,291.1788330078125,291.1499938964844,261.6584777832031,260.072021484375,279.7950134277344,293.2756042480469,291.17926025390625,1.0,0.2849717140197754,0.8057815432548523,0.8057815432548523,1.0,1.0,-1.2167563438415527,0.5189839601516724,0.6977723836898804,0.22764752805233,0.0,0.0,0.6225935816764832,50.981407165527344,25.0,6.6134796142578125,-13957.0595703125,238.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,308.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.7890625,18000.0,0.0,0.0,0.3192004561424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839092969894409,0.6839162111282349,-6.929260052856989e-06,0.0,0.0003239478683099,0.0,0.0,54.5766830444336,0.0,0.0,0.0,0.4378756284713745,4.0,0.0,1.0
480060,293.1562194824219,297.1499938964844,293.1499938964844,0.0934015288949012,-2167.76953125,304.1508483886719,0.70204758644104,0.1518736630678177,0.138314738869667,293.2596435546875,297.1499938964844,293.1499938964844,0.0043257460929453,-341.4197082519531,296.91143798828125,0.4701515138149261,0.050000000745058,0.0493282042443752,293.19287109375,297.1499938964844,293.1499938964844,0.2318698912858963,-3488.100341796875,304.1552429199219,0.8905943036079407,0.3165601789951324,0.2224832326173782,293.2056884765625,297.1499938964844,293.1499938964844,0.2968364953994751,-5740.96240234375,304.1568603515625,0.9572205543518066,0.3854644894599914,0.3661330938339233,293.27520751953125,297.1499938964844,293.1499938964844,0.008249707520008,-2737.919677734375,300.8709411621094,0.4701515138149261,0.050000000745058,0.2339917570352554,291.1823425292969,291.1499938964844,261.6912841796875,260.0990295410156,279.8114013671875,293.2752380371094,291.1825561523437,1.0,0.2757753133773803,0.8053916692733765,0.8053916692733765,1.0,1.0,-1.212430715560913,0.5170389413833618,0.6953917741775513,0.2264320701360702,0.0,0.0,0.6180276274681091,43.8287239074707,25.0,4.702559947967529,-13887.826171875,222.4908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595886230469,308.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.15625,18000.0,0.0,0.0,0.317892462015152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745743751525879,0.6745812296867371,-6.854144885437563e-06,0.0,0.0003226204426027,0.0,0.0,53.06167602539063,0.0,0.0,0.0,0.4341980814933777,4.0,0.0,1.0
480120,293.1562194824219,297.1499938964844,293.1499938964844,0.0934015288949012,-2167.76953125,304.1508483886719,0.70204758644104,0.1518736630678177,0.138314738869667,293.2596435546875,297.1499938964844,293.1499938964844,0.0043257460929453,-341.4197082519531,296.91143798828125,0.4701515138149261,0.050000000745058,0.0493282042443752,293.19287109375,297.1499938964844,293.1499938964844,0.2318698912858963,-3488.100341796875,304.1552429199219,0.8905943036079407,0.3165601789951324,0.2224832326173782,293.2056884765625,297.1499938964844,293.1499938964844,0.2968364953994751,-5740.96240234375,304.1568603515625,0.9572205543518066,0.3854644894599914,0.3661330938339233,293.27520751953125,297.1499938964844,293.1499938964844,0.008249707520008,-2737.919677734375,300.8709411621094,0.4701515138149261,0.050000000745058,0.2339917570352554,291.1823425292969,291.1499938964844,261.6912841796875,260.0990295410156,279.8114013671875,293.2752380371094,291.1825561523437,1.0,0.2757753133773803,0.8053916692733765,0.8053916692733765,1.0,1.0,-1.212430715560913,0.5170389413833618,0.6953917741775513,0.2264320701360702,0.0,0.0,0.6180276274681091,43.8287239074707,25.0,4.702559947967529,-13887.826171875,222.4908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595886230469,308.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.15625,18000.0,0.0,0.0,0.317892462015152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745743751525879,0.6745812296867371,-6.854144885437563e-06,0.0,0.0003226204426027,0.0,0.0,53.06167602539063,0.0,0.0,0.0,0.4341980814933777,4.0,0.0,1.0
480180,293.1545104980469,297.1499938964844,293.1499938964844,0.0933718159794807,-2167.239501953125,304.1506042480469,0.715593159198761,0.1520597785711288,0.1382881999015808,293.2500915527344,297.1499938964844,293.1499938964844,0.004298223182559,-339.3493957519531,296.9002685546875,0.4806971549987793,0.050000000745058,0.0491273291409015,293.1905517578125,297.1499938964844,293.1499938964844,0.2310754507780075,-3478.71044921875,304.1548156738281,0.9071283936500548,0.3159429430961609,0.2218992412090301,293.2030639648437,297.1499938964844,293.1499938964844,0.2957383096218109,-5724.36279296875,304.1564025878906,0.9743589758872986,0.384590208530426,0.3650999367237091,293.27459716796875,297.1499938964844,293.1499938964844,0.0081525333225727,-2714.94970703125,300.8295288085937,0.4806971549987793,0.050000000745058,0.2330389022827148,291.1829528808594,291.1499938964844,261.7248229980469,260.1265869140625,279.8273620605469,293.2746276855469,291.18280029296875,1.0,0.2691801488399505,0.8050017952919006,0.8050017952919006,1.0,1.0,-1.209072232246399,0.5155302882194519,0.693541944026947,0.2254523932933807,0.0,0.0,0.6135501265525818,38.6910285949707,25.0,0.7296596765518188,-13823.484375,210.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,308.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18089.1015625,18000.0,0.0,0.0,0.3163215517997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650310158729553,0.6650377511978149,-6.776499503757805e-06,0.0,0.0003210261638741,0.0,0.0,51.53408432006836,0.0,0.0,0.0,0.4304492175579071,4.0,0.0,1.0
480240,293.1545104980469,297.1499938964844,293.1499938964844,0.0933718159794807,-2167.239501953125,304.1506042480469,0.715593159198761,0.1520597785711288,0.1382881999015808,293.2500915527344,297.1499938964844,293.1499938964844,0.004298223182559,-339.3493957519531,296.9002685546875,0.4806971549987793,0.050000000745058,0.0491273291409015,293.1905517578125,297.1499938964844,293.1499938964844,0.2310754507780075,-3478.71044921875,304.1548156738281,0.9071283936500548,0.3159429430961609,0.2218992412090301,293.2030639648437,297.1499938964844,293.1499938964844,0.2957383096218109,-5724.36279296875,304.1564025878906,0.9743589758872986,0.384590208530426,0.3650999367237091,293.27459716796875,297.1499938964844,293.1499938964844,0.0081525333225727,-2714.94970703125,300.8295288085937,0.4806971549987793,0.050000000745058,0.2330389022827148,291.1829528808594,291.1499938964844,261.7248229980469,260.1265869140625,279.8273620605469,293.2746276855469,291.18280029296875,1.0,0.2691801488399505,0.8050017952919006,0.8050017952919006,1.0,1.0,-1.209072232246399,0.5155302882194519,0.693541944026947,0.2254523932933807,0.0,0.0,0.6135501265525818,38.6910285949707,25.0,0.7296596765518188,-13823.484375,210.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,308.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18089.1015625,18000.0,0.0,0.0,0.3163215517997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650310158729553,0.6650377511978149,-6.776499503757805e-06,0.0,0.0003210261638741,0.0,0.0,51.53408432006836,0.0,0.0,0.0,0.4304492175579071,4.0,0.0,1.0
480300,293.1537475585937,297.1499938964844,293.1499938964844,0.0933874770998954,-2167.5634765625,304.1504821777344,0.7208662033081055,0.152151957154274,0.1382990479469299,293.245361328125,297.1499938964844,293.1499938964844,0.0042878831736743,-338.586181640625,296.89508056640625,0.4846009910106659,0.050000000745058,0.0490510836243629,293.1894836425781,297.1499938964844,293.1499938964844,0.2307372540235519,-3474.742919921875,304.154541015625,0.914472997188568,0.3156432807445526,0.2216324508190155,293.2018127441406,297.1499938964844,293.1499938964844,0.2952595949172973,-5717.17431640625,304.1560974121094,0.9807918071746826,0.3841638565063476,0.3646198213100433,293.27423095703125,297.1499938964844,293.1499938964844,0.0081105139106512,-2705.156982421875,300.80865478515625,0.4846009910106659,0.050000000745058,0.2326772212982177,291.18194580078125,291.1499938964844,261.7417907714844,260.1404724121094,279.8352355957031,293.2742919921875,291.18170166015625,1.0,0.266566663980484,0.8048068284988403,0.8048068284988403,1.0,1.0,-1.2076629400253296,0.5148969292640686,0.692766010761261,0.2250304669141769,0.0,0.0,0.6115177273750305,36.73866271972656,25.0,-1.251675724983215,-13794.060546875,206.25637817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,308.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.96484375,18000.0,0.0,0.0,0.3154586255550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660558819770813,0.6605655550956726,-6.739564469171455e-06,0.0,0.0003201504005119,0.0,0.0,50.82411956787109,0.0,0.0,0.0,0.4286919236183166,4.0,0.0,1.0
480360,293.1530456542969,297.1499938964844,293.1499938964844,0.0934149846434593,-2168.11328125,304.1503295898437,0.7254723906517029,0.1522430777549743,0.1383199691772461,293.2406921386719,297.1499938964844,293.1499938964844,0.0042792297899723,-337.9541931152344,296.8903503417969,0.4879641532897949,0.050000000745058,0.048986479640007,293.1884155273437,297.1499938964844,293.1499938964844,0.2304248660802841,-3471.0869140625,304.154296875,0.9212215542793274,0.3153506517410278,0.2213787287473678,293.2006225585937,297.1499938964844,293.1499938964844,0.2948091030120849,-5710.41943359375,304.15582275390625,0.9861599206924438,0.3837413489818573,0.3641560673713684,293.2738952636719,297.1499938964844,293.1499938964844,0.0080715464428067,-2696.131103515625,300.78778076171875,0.4879641532897949,0.050000000745058,0.2323707640171051,291.1805419921875,291.1499938964844,261.7587585449219,260.15435791015625,279.8430480957031,293.27392578125,291.1802062988281,1.0,0.2643180191516876,0.8046186566352844,0.8046186566352844,1.0,1.0,-1.2063813209533691,0.5143216252326965,0.6920596957206726,0.2246405631303787,0.0,0.0,0.6096236109733582,35.082969665527344,25.0,-2.7702958583831787,-13766.36328125,202.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,308.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.732421875,18000.0,0.0,0.0,0.314558744430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563788652420044,0.656385600566864,-6.704954103042837e-06,0.0,0.000319237151416,0.0,0.0,50.16533279418945,0.0,0.0,0.0,0.4270494282245636,4.0,0.0,1.0
480420,293.1517944335937,297.1499938964844,293.1499938964844,0.0934962704777717,-2169.710205078125,304.15008544921875,0.7331557273864746,0.1524218022823333,0.1383849680423736,293.2315673828125,297.1499938964844,293.1499938964844,0.0042659533210098,-337.0016784667969,296.88214111328125,0.4934948086738586,0.050000000745058,0.0488848388195037,293.1864318847656,297.1499938964844,293.1499938964844,0.2298599928617477,-3464.48974609375,304.15380859375,0.9325973987579346,0.3147792518138885,0.2209032475948333,293.1983947753906,297.1499938964844,293.1499938964844,0.2939714789390564,-5697.86669921875,304.1552734375,0.9943723678588868,0.3829081058502197,0.363267034292221,293.2731628417969,297.1499938964844,293.1499938964844,0.0080007202923297,-2679.847412109375,300.7459411621094,0.4934948086738586,0.050000000745058,0.2318886220455169,291.1769104003906,291.1499938964844,261.7927551269531,260.1820678710937,279.85845947265625,293.273193359375,291.1764831542969,1.0,0.2607043385505676,0.8042422533035278,0.8042422533035278,1.0,1.0,-1.204120635986328,0.5133072733879089,0.6908133029937744,0.2239348590373993,0.0,0.0,0.606273353099823,32.47407913208008,25.0,-4.785962104797363,-13715.064453125,196.3303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233154296875,308.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1875,18000.0,0.0,0.0,0.3126908540725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489256620407104,0.6489323377609253,-6.643265805905685e-06,0.0,0.0003173414734192,0.0,0.0,49.00349807739258,0.0,0.0,0.0,0.4241266846656799,4.0,0.0,1.0
480480,293.1517944335937,297.1499938964844,293.1499938964844,0.0934962704777717,-2169.710205078125,304.15008544921875,0.7331557273864746,0.1524218022823333,0.1383849680423736,293.2315673828125,297.1499938964844,293.1499938964844,0.0042659533210098,-337.0016784667969,296.88214111328125,0.4934948086738586,0.050000000745058,0.0488848388195037,293.1864318847656,297.1499938964844,293.1499938964844,0.2298599928617477,-3464.48974609375,304.15380859375,0.9325973987579346,0.3147792518138885,0.2209032475948333,293.1983947753906,297.1499938964844,293.1499938964844,0.2939714789390564,-5697.86669921875,304.1552734375,0.9943723678588868,0.3829081058502197,0.363267034292221,293.2731628417969,297.1499938964844,293.1499938964844,0.0080007202923297,-2679.847412109375,300.7459411621094,0.4934948086738586,0.050000000745058,0.2318886220455169,291.1769104003906,291.1499938964844,261.7927551269531,260.1820678710937,279.85845947265625,293.273193359375,291.1764831542969,1.0,0.2607043385505676,0.8042422533035278,0.8042422533035278,1.0,1.0,-1.204120635986328,0.5133072733879089,0.6908133029937744,0.2239348590373993,0.0,0.0,0.606273353099823,32.47407913208008,25.0,-4.785962104797363,-13715.064453125,196.3303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233154296875,308.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1875,18000.0,0.0,0.0,0.3126908540725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489256620407104,0.6489323377609253,-6.643265805905685e-06,0.0,0.0003173414734192,0.0,0.0,49.00349807739258,0.0,0.0,0.0,0.4241266846656799,4.0,0.0,1.0
