time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480540,293.15069580078125,297.1499938964844,293.1499938964844,0.0936013087630271,-2171.747802734375,304.1498718261719,0.7390350103378296,0.1525967270135879,0.1384746879339218,293.222900390625,297.1499938964844,293.1499938964844,0.004257068503648,-336.3818359375,296.87567138671875,0.4976638257503509,0.050000000745058,0.0488133281469345,293.1846618652344,297.1499938964844,293.1499938964844,0.2293452024459839,-3458.472412109375,304.1534118652344,0.9409474730491638,0.3142189383506775,0.2204589545726776,293.1961364746094,297.1499938964844,293.1499938964844,0.2926739156246185,-5677.6826171875,304.15576171875,0.9990000128746032,0.3821379244327545,0.3618409931659698,293.2724304199219,297.1499938964844,293.1499938964844,0.0079373456537723,-2665.369140625,300.7042236328125,0.4976638257503509,0.050000000745058,0.2315494120121002,291.17291259765625,291.1499938964844,261.8263854980469,260.2094421386719,279.8739013671875,293.2724914550781,291.1725769042969,1.0,0.2579920887947082,0.8038658499717712,0.8038658499717712,1.0,1.0,-1.201518177986145,0.5121384859085083,0.6893797516822815,0.2231502532958984,0.0,0.0,0.6034930348396301,30.62335968017578,25.0,-4.971993923187256,-13664.166015625,191.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,308.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.455078125,18000.0,0.0,0.0,0.3107934594154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642725944519043,0.6427325010299683,-6.591984401893569e-06,0.0,0.0003154158475808,0.0,0.0,48.049583435058594,0.0,0.0,0.0,0.4217002093791961,4.0,0.0,1.0
480600,293.15069580078125,297.1499938964844,293.1499938964844,0.0936013087630271,-2171.747802734375,304.1498718261719,0.7390350103378296,0.1525967270135879,0.1384746879339218,293.222900390625,297.1499938964844,293.1499938964844,0.004257068503648,-336.3818359375,296.87567138671875,0.4976638257503509,0.050000000745058,0.0488133281469345,293.1846618652344,297.1499938964844,293.1499938964844,0.2293452024459839,-3458.472412109375,304.1534118652344,0.9409474730491638,0.3142189383506775,0.2204589545726776,293.1961364746094,297.1499938964844,293.1499938964844,0.2926739156246185,-5677.6826171875,304.15576171875,0.9990000128746032,0.3821379244327545,0.3618409931659698,293.2724304199219,297.1499938964844,293.1499938964844,0.0079373456537723,-2665.369140625,300.7042236328125,0.4976638257503509,0.050000000745058,0.2315494120121002,291.17291259765625,291.1499938964844,261.8263854980469,260.2094421386719,279.8739013671875,293.2724914550781,291.1725769042969,1.0,0.2579920887947082,0.8038658499717712,0.8038658499717712,1.0,1.0,-1.201518177986145,0.5121384859085083,0.6893797516822815,0.2231502532958984,0.0,0.0,0.6034930348396301,30.62335968017578,25.0,-4.971993923187256,-13664.166015625,191.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,308.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.455078125,18000.0,0.0,0.0,0.3107934594154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642725944519043,0.6427325010299683,-6.591984401893569e-06,0.0,0.0003154158475808,0.0,0.0,48.049583435058594,0.0,0.0,0.0,0.4217002093791961,4.0,0.0,1.0
480660,293.1497802734375,297.1499938964844,293.1499938964844,0.0936834588646888,-2173.25927734375,304.1497802734375,0.7426727414131165,0.1527687460184097,0.1385920941829681,293.2147521972656,297.1499938964844,293.1499938964844,0.0042515010572969,-335.9393005371094,296.8738708496094,0.5001680254936218,0.050000000745058,0.0487727485597133,293.1830444335937,297.1499938964844,293.1499938964844,0.2287549972534179,-3451.41455078125,304.1532592773437,0.9455801248550416,0.3136641085147857,0.220043197274208,293.1902770996094,297.1499938964844,293.1499938964844,0.2881864607334137,-5606.95068359375,304.16131591796875,0.9990000128746032,0.382145494222641,0.3572461903095245,293.2716979980469,297.1499938964844,293.1499938964844,0.0078789992257952,-2651.5732421875,300.664306640625,0.5001680254936218,0.050000000745058,0.2313569188117981,291.1744384765625,291.1499938964844,261.859375,260.23614501953125,279.890869140625,293.271728515625,291.1749267578125,1.0,0.2558139264583587,0.8034822940826416,0.8034822940826416,1.0,1.0,-1.1953333616256714,0.5093750953674316,0.6859582662582397,0.22145576775074,0.0,0.0,0.6002333164215088,29.50405502319336,25.0,2.3142218589782715,-13587.7275390625,187.427474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58154296875,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.31640625,18000.0,0.0,0.0,0.3088665008544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366611123085022,0.6366676688194275,-6.545513770106481e-06,0.0,0.0003134602447971,0.0,0.0,47.14854431152344,0.0,0.0,0.0,0.4193483889102936,4.0,0.0,1.0
480720,293.1497802734375,297.1499938964844,293.1499938964844,0.0936834588646888,-2173.25927734375,304.1497802734375,0.7426727414131165,0.1527687460184097,0.1385920941829681,293.2147521972656,297.1499938964844,293.1499938964844,0.0042515010572969,-335.9393005371094,296.8738708496094,0.5001680254936218,0.050000000745058,0.0487727485597133,293.1830444335937,297.1499938964844,293.1499938964844,0.2287549972534179,-3451.41455078125,304.1532592773437,0.9455801248550416,0.3136641085147857,0.220043197274208,293.1902770996094,297.1499938964844,293.1499938964844,0.2881864607334137,-5606.95068359375,304.16131591796875,0.9990000128746032,0.382145494222641,0.3572461903095245,293.2716979980469,297.1499938964844,293.1499938964844,0.0078789992257952,-2651.5732421875,300.664306640625,0.5001680254936218,0.050000000745058,0.2313569188117981,291.1744384765625,291.1499938964844,261.859375,260.23614501953125,279.890869140625,293.271728515625,291.1749267578125,1.0,0.2558139264583587,0.8034822940826416,0.8034822940826416,1.0,1.0,-1.1953333616256714,0.5093750953674316,0.6859582662582397,0.22145576775074,0.0,0.0,0.6002333164215088,29.50405502319336,25.0,2.3142218589782715,-13587.7275390625,187.427474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58154296875,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.31640625,18000.0,0.0,0.0,0.3088665008544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366611123085022,0.6366676688194275,-6.545513770106481e-06,0.0,0.0003134602447971,0.0,0.0,47.14854431152344,0.0,0.0,0.0,0.4193483889102936,4.0,0.0,1.0
480780,293.14898681640625,297.1499938964844,293.1499938964844,0.0937609896063804,-2174.6708984375,304.14971923828125,0.7455910444259644,0.1529323458671569,0.1387110203504562,293.207275390625,297.1499938964844,293.1499938964844,0.0042468081228435,-335.5535583496094,296.87384033203125,0.502147376537323,0.050000000745058,0.0487419478595256,293.18170166015625,297.1499938964844,293.1499938964844,0.2281556576490402,-3444.22607421875,304.1531677246094,0.9490107893943788,0.3131031692028045,0.2196312099695205,293.18084716796875,297.1499938964844,293.1499938964844,0.2840741574764251,-5542.53173828125,304.164306640625,0.9990000128746032,0.3830364346504211,0.3531312644481659,293.2708740234375,297.1499938964844,293.1499938964844,0.0078230006620287,-2638.216796875,300.62518310546875,0.502147376537323,0.050000000745058,0.2312108129262924,291.17730712890625,291.1499938964844,261.89129638671875,260.2618713378906,279.9069519042969,293.2709350585937,291.17730712890625,1.0,0.2540451884269714,0.8030986785888672,0.8030986785888672,1.0,1.0,-1.1898348331451416,0.5069234371185303,0.6829114556312561,0.2199253439903259,0.0,0.0,0.5963457226753235,28.64228630065918,25.0,2.0429491996765137,-13504.03125,183.93443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,308.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.228515625,18000.0,0.0,0.0,0.306859403848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289886236190796,0.6289951205253601,-6.489013230748242e-06,0.0,0.0003114232968073,0.0,0.0,46.03633117675781,0.0,0.0,0.0,0.4164405763149261,4.0,0.0,1.0
480840,293.14898681640625,297.1499938964844,293.1499938964844,0.0937609896063804,-2174.6708984375,304.14971923828125,0.7455910444259644,0.1529323458671569,0.1387110203504562,293.207275390625,297.1499938964844,293.1499938964844,0.0042468081228435,-335.5535583496094,296.87384033203125,0.502147376537323,0.050000000745058,0.0487419478595256,293.18170166015625,297.1499938964844,293.1499938964844,0.2281556576490402,-3444.22607421875,304.1531677246094,0.9490107893943788,0.3131031692028045,0.2196312099695205,293.18084716796875,297.1499938964844,293.1499938964844,0.2840741574764251,-5542.53173828125,304.164306640625,0.9990000128746032,0.3830364346504211,0.3531312644481659,293.2708740234375,297.1499938964844,293.1499938964844,0.0078230006620287,-2638.216796875,300.62518310546875,0.502147376537323,0.050000000745058,0.2312108129262924,291.17730712890625,291.1499938964844,261.89129638671875,260.2618713378906,279.9069519042969,293.2709350585937,291.17730712890625,1.0,0.2540451884269714,0.8030986785888672,0.8030986785888672,1.0,1.0,-1.1898348331451416,0.5069234371185303,0.6829114556312561,0.2199253439903259,0.0,0.0,0.5963457226753235,28.64228630065918,25.0,2.0429491996765137,-13504.03125,183.93443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,308.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.228515625,18000.0,0.0,0.0,0.306859403848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289886236190796,0.6289951205253601,-6.489013230748242e-06,0.0,0.0003114232968073,0.0,0.0,46.03633117675781,0.0,0.0,0.0,0.4164405763149261,4.0,0.0,1.0
480900,293.1486511230469,297.1499938964844,293.1499938964844,0.0938155278563499,-2175.69873046875,304.1496887207031,0.7468641996383667,0.15301413834095,0.1387720257043838,293.2037658691406,297.1499938964844,293.1499938964844,0.0042453110218048,-335.4464111328125,296.8731384277344,0.5029998421669006,0.050000000745058,0.04872902110219,293.1810913085937,297.1499938964844,293.1499938964844,0.227893590927124,-3441.114501953125,304.153076171875,0.9504164457321168,0.3128224611282348,0.2194264233112335,293.17578125,297.1499938964844,293.1499938964844,0.2823407053947449,-5515.62353515625,304.16485595703125,0.9990000128746032,0.3836439251899719,0.35139000415802,293.2704467773437,297.1499938964844,293.1499938964844,0.0077966977842152,-2632.09033203125,300.6053466796875,0.5029998421669006,0.050000000745058,0.2311494946479797,291.17694091796875,291.1499938964844,261.9067687988281,260.2742919921875,279.91455078125,293.2705078125,291.1767578125,1.0,0.2532940208911896,0.80290687084198,0.80290687084198,1.0,1.0,-1.1874829530715942,0.5058748722076416,0.6816080212593079,0.219261422753334,0.0,0.0,0.5945866703987122,28.27993392944336,25.0,0.2164316177368164,-13464.9599609375,182.4619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,308.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5078125,18000.0,0.0,0.0,0.3058298826217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252524256706238,0.6252588629722595,-6.460167696786812e-06,0.0,0.0003103784692939,0.0,0.0,45.492950439453125,0.0,0.0,0.0,0.4150161445140838,4.0,0.0,1.0
480960,293.1483154296875,297.1499938964844,293.1499938964844,0.0938764959573745,-2176.85546875,304.1496276855469,0.7480345964431763,0.1530966162681579,0.1388347446918487,293.2004089355469,297.1499938964844,293.1499938964844,0.0042442288249731,-335.3778686523437,296.8722839355469,0.503775417804718,0.050000000745058,0.0487174354493618,293.1805114746094,297.1499938964844,293.1499938964844,0.227645456790924,-3438.17822265625,304.1529541015625,0.9516522884368896,0.312541663646698,0.2192226201295852,293.1707763671875,297.1499938964844,293.1499938964844,0.2807810306549072,-5491.5205078125,304.1649780273437,0.9990000128746032,0.384298026561737,0.3498221039772033,293.2699890136719,297.1499938964844,293.1499938964844,0.007771267555654,-2626.214111328125,300.5854797363281,0.503775417804718,0.050000000745058,0.2310945391654968,291.1759033203125,291.1499938964844,261.9218444824219,260.2863464355469,279.9217834472656,293.2700500488281,291.1756286621094,1.0,0.2526161074638366,0.8027397990226746,0.8027397990226746,1.0,1.0,-1.1853514909744265,0.5049270391464233,0.6804244518280029,0.2186561524868011,0.0,0.0,0.5929620862007141,27.954803466796875,28.0,-1.5088995695114136,-13428.47265625,181.1386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.650390625,18000.0,0.0,0.0,0.3047940731048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217679381370544,0.6217743158340454,-6.432909231079975e-06,0.0,0.0003093272389378,0.0,0.0,44.98764419555664,0.0,0.0,0.0,0.413683146238327,4.0,0.0,1.0
481020,293.14776611328125,297.1499938964844,293.1499938964844,0.0940509065985679,-2180.223876953125,304.1494445800781,0.7483106255531311,0.1532530784606933,0.1389777213335037,293.19415283203125,297.1499938964844,293.1499938964844,0.0042449194006621,-335.514404296875,296.8685302734375,0.5037977695465088,0.050000000745058,0.0487171150743961,293.1795349121094,297.1499938964844,293.1499938964844,0.2272579371929168,-3433.6982421875,304.1526184082031,0.9510675072669984,0.3119691610336303,0.2188269197940826,293.1634216308594,297.1499938964844,293.1499938964844,0.2806582450866699,-5491.57177734375,304.1600341796875,0.9990000128746032,0.3852741420269012,0.3497772216796875,293.2690734863281,297.1499938964844,293.1499938964844,0.0077272825874388,-2616.618896484375,300.544677734375,0.5037977695465088,0.050000000745058,0.231093019247055,291.1694641113281,291.1499938964844,261.9506225585937,260.30926513671875,279.9337463378906,293.2691345214844,291.1682434082031,1.0,0.252676784992218,0.8024057149887085,0.8024057149887085,1.0,1.0,-1.1849896907806396,0.5047726035118103,0.6802170276641846,0.2184117287397384,0.0,0.0,0.5906798243522644,27.938461303710938,31.0,-10.090306282043455,-13385.1376953125,180.9931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63494873046875,308.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96875,18000.0,0.0,0.0,0.3027696907520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160364151000977,0.6160428524017334,-6.386055702023441e-06,0.0,0.0003072727413382,0.0,0.0,44.15254592895508,0.0,0.0,0.0,0.4114872813224792,4.0,0.0,1.0
481080,293.14776611328125,297.1499938964844,293.1499938964844,0.0940509065985679,-2180.223876953125,304.1494445800781,0.7483106255531311,0.1532530784606933,0.1389777213335037,293.19415283203125,297.1499938964844,293.1499938964844,0.0042449194006621,-335.514404296875,296.8685302734375,0.5037977695465088,0.050000000745058,0.0487171150743961,293.1795349121094,297.1499938964844,293.1499938964844,0.2272579371929168,-3433.6982421875,304.1526184082031,0.9510675072669984,0.3119691610336303,0.2188269197940826,293.1634216308594,297.1499938964844,293.1499938964844,0.2806582450866699,-5491.57177734375,304.1600341796875,0.9990000128746032,0.3852741420269012,0.3497772216796875,293.2690734863281,297.1499938964844,293.1499938964844,0.0077272825874388,-2616.618896484375,300.544677734375,0.5037977695465088,0.050000000745058,0.231093019247055,291.1694641113281,291.1499938964844,261.9506225585937,260.30926513671875,279.9337463378906,293.2691345214844,291.1682434082031,1.0,0.252676784992218,0.8024057149887085,0.8024057149887085,1.0,1.0,-1.1849896907806396,0.5047726035118103,0.6802170276641846,0.2184117287397384,0.0,0.0,0.5906798243522644,27.938461303710938,31.0,-10.090306282043455,-13385.1376953125,180.9931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63494873046875,308.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96875,18000.0,0.0,0.0,0.3027696907520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160364151000977,0.6160428524017334,-6.386055702023441e-06,0.0,0.0003072727413382,0.0,0.0,44.15254592895508,0.0,0.0,0.0,0.4114872813224792,4.0,0.0,1.0
481140,293.1473388671875,297.1499938964844,293.1499938964844,0.0942942053079605,-2184.989990234375,304.14923095703125,0.7466378211975098,0.1533955633640289,0.1391291916370391,293.1885070800781,297.1499938964844,293.1499938964844,0.0042495671659708,-336.0418395996094,296.86090087890625,0.5023913979530334,0.050000000745058,0.048738244920969,293.1787414550781,297.1499938964844,293.1499938964844,0.2270287424325943,-3431.237548828125,304.1521301269531,0.9475873708724976,0.3113788664340973,0.2184353768825531,293.16265869140625,297.1499938964844,293.1499938964844,0.2835241854190826,-5539.0322265625,304.1518859863281,0.9990000128746032,0.3851018249988556,0.3526309728622436,293.268310546875,297.1499938964844,293.1499938964844,0.0076910452917218,-2609.6494140625,300.5014953613281,0.5023913979530334,0.050000000745058,0.231193259358406,291.1552429199219,291.1499938964844,261.9773254394531,260.3303527832031,279.943115234375,293.26837158203125,291.1536560058594,1.0,0.2539101243019104,0.8020715713500977,0.8020715713500977,1.0,1.0,-1.1882712841033936,0.5062352418899536,0.6820360422134399,0.2190944850444793,0.0,0.0,0.5908944606781006,28.51786231994629,34.0,-18.2257080078125,-13384.626953125,183.1911773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205444335937,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.3009937107563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145119071006775,0.6145182847976685,-6.365756689774571e-06,0.0,0.000305470341118,0.0,0.0,43.88833236694336,0.0,0.0,0.0,0.4108302891254425,4.0,0.0,1.0
481200,293.1473388671875,297.1499938964844,293.1499938964844,0.0942942053079605,-2184.989990234375,304.14923095703125,0.7466378211975098,0.1533955633640289,0.1391291916370391,293.1885070800781,297.1499938964844,293.1499938964844,0.0042495671659708,-336.0418395996094,296.86090087890625,0.5023913979530334,0.050000000745058,0.048738244920969,293.1787414550781,297.1499938964844,293.1499938964844,0.2270287424325943,-3431.237548828125,304.1521301269531,0.9475873708724976,0.3113788664340973,0.2184353768825531,293.16265869140625,297.1499938964844,293.1499938964844,0.2835241854190826,-5539.0322265625,304.1518859863281,0.9990000128746032,0.3851018249988556,0.3526309728622436,293.268310546875,297.1499938964844,293.1499938964844,0.0076910452917218,-2609.6494140625,300.5014953613281,0.5023913979530334,0.050000000745058,0.231193259358406,291.1552429199219,291.1499938964844,261.9773254394531,260.3303527832031,279.943115234375,293.26837158203125,291.1536560058594,1.0,0.2539101243019104,0.8020715713500977,0.8020715713500977,1.0,1.0,-1.1882712841033936,0.5062352418899536,0.6820360422134399,0.2190944850444793,0.0,0.0,0.5908944606781006,28.51786231994629,34.0,-18.2257080078125,-13384.626953125,183.1911773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205444335937,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.3009937107563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145119071006775,0.6145182847976685,-6.365756689774571e-06,0.0,0.000305470341118,0.0,0.0,43.88833236694336,0.0,0.0,0.0,0.4108302891254425,4.0,0.0,1.0
481260,293.1470642089844,297.1499938964844,293.1499938964844,0.0945547148585319,-2190.09912109375,304.1490478515625,0.7435054183006287,0.1535175740718841,0.1392801851034164,293.1834716796875,297.1499938964844,293.1499938964844,0.0042564654722809,-336.7640380859375,296.8523254394531,0.4999327063560486,0.050000000745058,0.0487765185534954,293.1781921386719,297.1499938964844,293.1499938964844,0.2268385738134384,-3429.24658203125,304.1517333984375,0.941821038722992,0.3107613027095794,0.2180393189191818,293.16912841796875,297.1499938964844,293.1499938964844,0.2887008488178253,-5622.42041015625,304.14263916015625,0.9990000128746032,0.3834882080554962,0.3577422201633453,293.2679138183594,297.1499938964844,293.1499938964844,0.0076584527269005,-2603.790283203125,300.4570007324219,0.4999327063560486,0.050000000745058,0.2313748002052307,291.138916015625,291.1499938964844,262.0015563964844,260.3492736816406,279.95037841796875,293.2679138183594,291.13720703125,1.0,0.2560886144638061,0.8016789555549622,0.8016789555549622,1.0,1.0,-1.1943750381469729,0.5089474320411682,0.6854276061058044,0.2204858809709549,0.0,0.0,0.5934606194496155,29.572141647338867,37.0,-21.9681453704834,-13421.568359375,187.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,308.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.146484375,18000.0,0.0,0.0,0.2996910810470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61772221326828,0.617728590965271,-6.38018127574469e-06,0.0,0.0003041483578272,0.0,0.0,44.287147521972656,0.0,0.0,0.0,0.4119508266448974,4.0,0.0,1.0
481320,293.1470642089844,297.1499938964844,293.1499938964844,0.0945547148585319,-2190.09912109375,304.1490478515625,0.7435054183006287,0.1535175740718841,0.1392801851034164,293.1834716796875,297.1499938964844,293.1499938964844,0.0042564654722809,-336.7640380859375,296.8523254394531,0.4999327063560486,0.050000000745058,0.0487765185534954,293.1781921386719,297.1499938964844,293.1499938964844,0.2268385738134384,-3429.24658203125,304.1517333984375,0.941821038722992,0.3107613027095794,0.2180393189191818,293.16912841796875,297.1499938964844,293.1499938964844,0.2887008488178253,-5622.42041015625,304.14263916015625,0.9990000128746032,0.3834882080554962,0.3577422201633453,293.2679138183594,297.1499938964844,293.1499938964844,0.0076584527269005,-2603.790283203125,300.4570007324219,0.4999327063560486,0.050000000745058,0.2313748002052307,291.138916015625,291.1499938964844,262.0015563964844,260.3492736816406,279.95037841796875,293.2679138183594,291.13720703125,1.0,0.2560886144638061,0.8016789555549622,0.8016789555549622,1.0,1.0,-1.1943750381469729,0.5089474320411682,0.6854276061058044,0.2204858809709549,0.0,0.0,0.5934606194496155,29.572141647338867,37.0,-21.9681453704834,-13421.568359375,187.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,308.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.146484375,18000.0,0.0,0.0,0.2996910810470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61772221326828,0.617728590965271,-6.38018127574469e-06,0.0,0.0003041483578272,0.0,0.0,44.287147521972656,0.0,0.0,0.0,0.4119508266448974,4.0,0.0,1.0
481380,293.1469421386719,297.1499938964844,293.1499938964844,0.0948105230927467,-2195.093017578125,304.1489562988281,0.7383274435997009,0.1536189466714859,0.1394358426332473,293.1790466308594,297.1499938964844,293.1499938964844,0.0042660664767026,-337.6759338378906,296.8443298339844,0.4959977865219116,0.050000000745058,0.0488413646817207,293.1778869628906,297.1499938964844,293.1499938964844,0.2266253530979156,-3426.923828125,304.1515197753906,0.9326935410499572,0.3101134002208709,0.217640683054924,293.1812438964844,297.1499938964844,293.1499938964844,0.292777419090271,-5686.88037109375,304.1388854980469,0.9969348907470704,0.3805506527423858,0.3615433871746063,293.2678527832031,297.1499938964844,293.1499938964844,0.007630021777004,-2598.923095703125,300.4117431640625,0.4959977865219116,0.050000000745058,0.2316824048757553,291.1233825683594,291.1499938964844,262.02294921875,260.36578369140625,279.9575500488281,293.2678527832031,291.1224670410156,1.0,0.2589331269264221,0.8012863993644714,0.8012863993644714,1.0,1.0,-1.1990280151367188,0.5109955668449402,0.6880325078964233,0.221568763256073,0.0,0.0,0.5981041789054871,31.28037452697754,40.0,-18.32627296447754,-13466.1787109375,192.24343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847106933594,308.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.64453125,18000.0,0.0,0.0,0.2990358769893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254612803459167,0.6254676580429077,-6.429445420508273e-06,0.0,0.0003034834226127,0.0,0.0,45.33990097045898,0.0,0.0,0.0,0.4148003756999969,4.0,0.0,1.0
481440,293.1469421386719,297.1499938964844,293.1499938964844,0.0948105230927467,-2195.093017578125,304.1489562988281,0.7383274435997009,0.1536189466714859,0.1394358426332473,293.1790466308594,297.1499938964844,293.1499938964844,0.0042660664767026,-337.6759338378906,296.8443298339844,0.4959977865219116,0.050000000745058,0.0488413646817207,293.1778869628906,297.1499938964844,293.1499938964844,0.2266253530979156,-3426.923828125,304.1515197753906,0.9326935410499572,0.3101134002208709,0.217640683054924,293.1812438964844,297.1499938964844,293.1499938964844,0.292777419090271,-5686.88037109375,304.1388854980469,0.9969348907470704,0.3805506527423858,0.3615433871746063,293.2678527832031,297.1499938964844,293.1499938964844,0.007630021777004,-2598.923095703125,300.4117431640625,0.4959977865219116,0.050000000745058,0.2316824048757553,291.1233825683594,291.1499938964844,262.02294921875,260.36578369140625,279.9575500488281,293.2678527832031,291.1224670410156,1.0,0.2589331269264221,0.8012863993644714,0.8012863993644714,1.0,1.0,-1.1990280151367188,0.5109955668449402,0.6880325078964233,0.221568763256073,0.0,0.0,0.5981041789054871,31.28037452697754,40.0,-18.32627296447754,-13466.1787109375,192.24343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847106933594,308.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.64453125,18000.0,0.0,0.0,0.2990358769893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254612803459167,0.6254676580429077,-6.429445420508273e-06,0.0,0.0003034834226127,0.0,0.0,45.33990097045898,0.0,0.0,0.0,0.4148003756999969,4.0,0.0,1.0
481500,293.1469116210937,297.1499938964844,293.1499938964844,0.0948809757828712,-2196.382568359375,304.1490173339844,0.7345933318138123,0.153660237789154,0.1395243704319,293.17706298828125,297.1499938964844,293.1499938964844,0.0042715021409094,-338.07781982421875,296.8446044921875,0.4931899309158325,0.050000000745058,0.0488903075456619,293.17779541015625,297.1499938964844,293.1499938964844,0.2263652831315994,-3423.74658203125,304.1517333984375,0.92621910572052,0.3097755908966064,0.2174468785524368,293.1852111816406,297.1499938964844,293.1499938964844,0.2917399406433105,-5669.1142578125,304.14276123046875,0.9918100237846376,0.3793736100196838,0.3602970838546753,293.2679443359375,297.1499938964844,293.1499938964844,0.0076154037378728,-2595.685302734375,300.3910217285156,0.4931899309158325,0.050000000745058,0.2319145649671554,291.123291015625,291.1499938964844,262.0325012207031,260.3730163574219,279.96246337890625,293.2679138183594,291.1241149902344,1.0,0.2604320347309112,0.8010901212692261,0.8010901212692261,1.0,1.0,-1.1978120803833008,0.5104513168334961,0.6873607039451599,0.2211889028549194,0.0,0.0,0.5999429225921631,32.50080490112305,40.0,-5.298966407775879,-13467.607421875,194.3266448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,308.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17922.296875,18000.0,0.0,0.0,0.2989247739315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299575567245483,0.6299639940261841,-6.462966211984167e-06,0.0,0.0003033706452697,0.0,0.0,45.986427307128906,0.0,0.0,0.0,0.4164762496948242,4.0,0.0,1.0
481560,293.14697265625,297.1499938964844,293.1499938964844,0.0949119180440902,-2196.874755859375,304.1491394042969,0.7309457063674927,0.1536899954080581,0.1396033614873886,293.1752624511719,297.1499938964844,293.1499938964844,0.0042753349989652,-338.31207275390625,296.8472900390625,0.490447998046875,0.050000000745058,0.0489400550723075,293.17779541015625,297.1499938964844,293.1499938964844,0.2260153740644455,-3419.4189453125,304.15203857421875,0.9198917746543884,0.3094216287136078,0.2172430008649826,293.18731689453125,297.1499938964844,293.1499938964844,0.2908378839492798,-5654.12158203125,304.1457214355469,0.9866958856582642,0.3785080909729004,0.3593907654285431,293.26806640625,297.1499938964844,293.1499938964844,0.0075987111777067,-2591.573486328125,300.3714904785156,0.490447998046875,0.050000000745058,0.2321505546569824,291.1278381347656,291.1499938964844,262.04119873046875,260.3795166015625,279.9669494628906,293.26806640625,291.1286926269531,1.0,0.2619889378547668,0.8008648753166199,0.8008648753166199,1.0,1.0,-1.196916937828064,0.5100443363189697,0.6868726015090942,0.2208959460258484,0.0,0.0,0.6009664535522461,33.74641036987305,43.0,2.733175039291382,-13461.1982421875,196.57261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,308.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.537109375,18000.0,0.0,0.0,0.2989163696765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330615282058716,0.6330680251121521,-6.490671239589574e-06,0.0,0.0003033621178474,0.0,0.0,46.462158203125,0.0,0.0,0.0,0.4176871478557586,4.0,0.0,1.0
481620,293.14715576171875,297.1499938964844,293.1499938964844,0.094995230436325,-2198.34033203125,304.1492919921875,0.723816454410553,0.1537306904792785,0.1397422403097152,293.1721496582031,297.1499938964844,293.1499938964844,0.0042833620682358,-338.866943359375,296.8497619628906,0.4850509762763977,0.050000000745058,0.0490424521267414,293.1780090332031,297.1499938964844,293.1499938964844,0.2253715544939041,-3411.550537109375,304.1524353027344,0.9079245328903198,0.3086797893047333,0.2168101221323013,293.1889038085937,297.1499938964844,293.1499938964844,0.2896416783332824,-5634.45751953125,304.1490783691406,0.9763182997703552,0.377239465713501,0.3581711053848266,293.26837158203125,297.1499938964844,293.1499938964844,0.0075675197876989,-2584.313232421875,300.3309936523437,0.4850509762763977,0.050000000745058,0.232636272907257,291.1325378417969,291.1499938964844,262.055908203125,260.3902587890625,279.9745788574219,293.26837158203125,291.1327819824219,1.0,0.2652525305747986,0.800414502620697,0.800414502620697,1.0,1.0,-1.1958056688308716,0.5095298886299133,0.686275839805603,0.2204877287149429,0.0,0.0,0.6029120683670044,36.32109451293945,46.0,4.356330871582031,-13442.50390625,201.4483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,308.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.134765625,18000.0,0.0,0.0,0.2991250455379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373629570007324,0.6373695135116577,-6.528287485707551e-06,0.0,0.0003035738773178,0.0,0.0,47.1217041015625,0.0,0.0,0.0,0.4194098711013794,4.0,0.0,1.0
481680,293.14715576171875,297.1499938964844,293.1499938964844,0.094995230436325,-2198.34033203125,304.1492919921875,0.723816454410553,0.1537306904792785,0.1397422403097152,293.1721496582031,297.1499938964844,293.1499938964844,0.0042833620682358,-338.866943359375,296.8497619628906,0.4850509762763977,0.050000000745058,0.0490424521267414,293.1780090332031,297.1499938964844,293.1499938964844,0.2253715544939041,-3411.550537109375,304.1524353027344,0.9079245328903198,0.3086797893047333,0.2168101221323013,293.1889038085937,297.1499938964844,293.1499938964844,0.2896416783332824,-5634.45751953125,304.1490783691406,0.9763182997703552,0.377239465713501,0.3581711053848266,293.26837158203125,297.1499938964844,293.1499938964844,0.0075675197876989,-2584.313232421875,300.3309936523437,0.4850509762763977,0.050000000745058,0.232636272907257,291.1325378417969,291.1499938964844,262.055908203125,260.3902587890625,279.9745788574219,293.26837158203125,291.1327819824219,1.0,0.2652525305747986,0.800414502620697,0.800414502620697,1.0,1.0,-1.1958056688308716,0.5095298886299133,0.686275839805603,0.2204877287149429,0.0,0.0,0.6029120683670044,36.32109451293945,46.0,4.356330871582031,-13442.50390625,201.4483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,308.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.134765625,18000.0,0.0,0.0,0.2991250455379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373629570007324,0.6373695135116577,-6.528287485707551e-06,0.0,0.0003035738773178,0.0,0.0,47.1217041015625,0.0,0.0,0.0,0.4194098711013794,4.0,0.0,1.0
481740,293.1473693847656,297.1499938964844,293.1499938964844,0.0950862467288971,-2199.986572265625,304.1493835449219,0.716744065284729,0.1537578850984573,0.1398708522319793,293.1696472167969,297.1499938964844,293.1499938964844,0.0042920466512441,-339.4971008300781,296.8503723144531,0.479575514793396,0.050000000745058,0.049149390310049,293.1783142089844,297.1499938964844,293.1499938964844,0.2247368693351745,-3403.842041015625,304.1526794433594,0.8971846699714661,0.3079028725624084,0.2163546532392501,293.18902587890625,297.1499938964844,293.1499938964844,0.28875932097435,-5620.220703125,304.1508178710937,0.9655112028121948,0.3762257099151611,0.3572822213172912,293.2687072753906,297.1499938964844,293.1499938964844,0.0075380015186965,-2577.63671875,300.2897033691406,0.479575514793396,0.050000000745058,0.2331435531377792,291.1348876953125,291.1499938964844,262.06671142578125,260.39764404296875,279.9804382324219,293.2686767578125,291.1351318359375,1.0,0.2686649262905121,0.7999640703201294,0.7999640703201294,1.0,1.0,-1.1950836181640625,0.5091857314109802,0.6858978271484375,0.2201857417821884,0.0,0.0,0.6047641038894653,39.01661682128906,49.0,3.75455904006958,-13429.4794921875,206.6907653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,308.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.52734375,18000.0,0.0,0.0,0.2995633482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413494944572449,0.6413560509681702,-6.5602366703387816e-06,0.0,0.0003040187002625,0.0,0.0,47.72093963623047,0.0,0.0,0.0,0.4209585785865783,4.0,0.0,1.0
481800,293.1473693847656,297.1499938964844,293.1499938964844,0.0950862467288971,-2199.986572265625,304.1493835449219,0.716744065284729,0.1537578850984573,0.1398708522319793,293.1696472167969,297.1499938964844,293.1499938964844,0.0042920466512441,-339.4971008300781,296.8503723144531,0.479575514793396,0.050000000745058,0.049149390310049,293.1783142089844,297.1499938964844,293.1499938964844,0.2247368693351745,-3403.842041015625,304.1526794433594,0.8971846699714661,0.3079028725624084,0.2163546532392501,293.18902587890625,297.1499938964844,293.1499938964844,0.28875932097435,-5620.220703125,304.1508178710937,0.9655112028121948,0.3762257099151611,0.3572822213172912,293.2687072753906,297.1499938964844,293.1499938964844,0.0075380015186965,-2577.63671875,300.2897033691406,0.479575514793396,0.050000000745058,0.2331435531377792,291.1348876953125,291.1499938964844,262.06671142578125,260.39764404296875,279.9804382324219,293.2686767578125,291.1351318359375,1.0,0.2686649262905121,0.7999640703201294,0.7999640703201294,1.0,1.0,-1.1950836181640625,0.5091857314109802,0.6858978271484375,0.2201857417821884,0.0,0.0,0.6047641038894653,39.01661682128906,49.0,3.75455904006958,-13429.4794921875,206.6907653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,308.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.52734375,18000.0,0.0,0.0,0.2995633482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413494944572449,0.6413560509681702,-6.5602366703387816e-06,0.0,0.0003040187002625,0.0,0.0,47.72093963623047,0.0,0.0,0.0,0.4209585785865783,4.0,0.0,1.0
481860,293.1476135253906,297.1499938964844,293.1499938964844,0.0951742604374885,-2201.583984375,304.1494445800781,0.7095515131950378,0.1537748277187347,0.1399938315153122,293.16766357421875,297.1499938964844,293.1499938964844,0.0043006888590753,-340.12774658203125,296.85028076171875,0.4738180637359619,0.050000000745058,0.0492604039609432,293.1788024902344,297.1499938964844,293.1499938964844,0.2240795493125915,-3395.869873046875,304.1528625488281,0.8869546055793762,0.3070918023586273,0.2158786356449127,293.188720703125,297.1499938964844,293.1499938964844,0.2879630625247955,-5607.56591796875,304.15185546875,0.9543260931968688,0.3752981722354889,0.3565057814121246,293.2690124511719,297.1499938964844,293.1499938964844,0.0075093116611242,-2571.166259765625,300.24822998046875,0.4738180637359619,0.050000000745058,0.2336701452732086,291.1369934082031,291.1499938964844,262.0732727050781,260.40142822265625,279.9843444824219,293.2690124511719,291.13720703125,1.0,0.2721722722053528,0.7995743155479431,0.7995743155479431,1.0,1.0,-1.1944931745529177,0.5089036226272583,0.6855894923210144,0.2199311405420303,0.0,0.0,0.6063530445098877,41.81743240356445,52.0,3.148637294769287,-13419.9677734375,212.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2578125,18000.0,0.0,0.0,0.3001596629619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448192000389099,0.6448257565498352,-6.588404630747391e-06,0.0,0.000304623885313,0.0,0.0,48.24828338623047,0.0,0.0,0.0,0.4223112761974334,4.0,0.0,1.0
481920,293.1476135253906,297.1499938964844,293.1499938964844,0.0951742604374885,-2201.583984375,304.1494445800781,0.7095515131950378,0.1537748277187347,0.1399938315153122,293.16766357421875,297.1499938964844,293.1499938964844,0.0043006888590753,-340.12774658203125,296.85028076171875,0.4738180637359619,0.050000000745058,0.0492604039609432,293.1788024902344,297.1499938964844,293.1499938964844,0.2240795493125915,-3395.869873046875,304.1528625488281,0.8869546055793762,0.3070918023586273,0.2158786356449127,293.188720703125,297.1499938964844,293.1499938964844,0.2879630625247955,-5607.56591796875,304.15185546875,0.9543260931968688,0.3752981722354889,0.3565057814121246,293.2690124511719,297.1499938964844,293.1499938964844,0.0075093116611242,-2571.166259765625,300.24822998046875,0.4738180637359619,0.050000000745058,0.2336701452732086,291.1369934082031,291.1499938964844,262.0732727050781,260.40142822265625,279.9843444824219,293.2690124511719,291.13720703125,1.0,0.2721722722053528,0.7995743155479431,0.7995743155479431,1.0,1.0,-1.1944931745529177,0.5089036226272583,0.6855894923210144,0.2199311405420303,0.0,0.0,0.6063530445098877,41.81743240356445,52.0,3.148637294769287,-13419.9677734375,212.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2578125,18000.0,0.0,0.0,0.3001596629619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448192000389099,0.6448257565498352,-6.588404630747391e-06,0.0,0.000304623885313,0.0,0.0,48.24828338623047,0.0,0.0,0.0,0.4223112761974334,4.0,0.0,1.0
481980,293.1478881835937,297.1499938964844,293.1499938964844,0.0952575653791427,-2203.09619140625,304.14947509765625,0.7022599577903748,0.153781458735466,0.1401107758283615,293.1661376953125,297.1499938964844,293.1499938964844,0.0043091680854558,-340.7474365234375,296.8495178222656,0.4675523340702057,0.050000000745058,0.0493747219443321,293.17938232421875,297.1499938964844,293.1499938964844,0.2233942002058029,-3387.560546875,304.1530456542969,0.8771694898605347,0.306244283914566,0.2153801321983337,293.18829345703125,297.1499938964844,293.1499938964844,0.2871941030025482,-5595.46728515625,304.15252685546875,0.9429787397384644,0.3744037449359894,0.3557729423046112,293.26934814453125,297.1499938964844,293.1499938964844,0.007481069304049,-2564.788818359375,300.2066345214844,0.4675523340702057,0.050000000745058,0.2342124283313751,291.1390075683594,291.1499938964844,262.07525634765625,260.4012756347656,279.986328125,293.2693176269531,291.13922119140625,1.0,0.2757343649864197,0.7991845607757568,0.7991845607757568,1.0,1.0,-1.1939436197280884,0.5086368322372437,0.6853067278862,0.2196955531835556,0.0,0.0,0.6076878905296326,44.70276641845703,55.0,2.963020086288452,-13413.9306640625,217.86038208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,308.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.931640625,18000.0,0.0,0.0,0.3008494973182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477892994880676,0.6477958559989929,-6.612775450776098e-06,0.0,0.0003053239779546,0.0,0.0,48.7039680480957,0.0,0.0,0.0,0.4234725534915924,4.0,0.0,1.0
482040,293.1478881835937,297.1499938964844,293.1499938964844,0.0952575653791427,-2203.09619140625,304.14947509765625,0.7022599577903748,0.153781458735466,0.1401107758283615,293.1661376953125,297.1499938964844,293.1499938964844,0.0043091680854558,-340.7474365234375,296.8495178222656,0.4675523340702057,0.050000000745058,0.0493747219443321,293.17938232421875,297.1499938964844,293.1499938964844,0.2233942002058029,-3387.560546875,304.1530456542969,0.8771694898605347,0.306244283914566,0.2153801321983337,293.18829345703125,297.1499938964844,293.1499938964844,0.2871941030025482,-5595.46728515625,304.15252685546875,0.9429787397384644,0.3744037449359894,0.3557729423046112,293.26934814453125,297.1499938964844,293.1499938964844,0.007481069304049,-2564.788818359375,300.2066345214844,0.4675523340702057,0.050000000745058,0.2342124283313751,291.1390075683594,291.1499938964844,262.07525634765625,260.4012756347656,279.986328125,293.2693176269531,291.13922119140625,1.0,0.2757343649864197,0.7991845607757568,0.7991845607757568,1.0,1.0,-1.1939436197280884,0.5086368322372437,0.6853067278862,0.2196955531835556,0.0,0.0,0.6076878905296326,44.70276641845703,55.0,2.963020086288452,-13413.9306640625,217.86038208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,308.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.931640625,18000.0,0.0,0.0,0.3008494973182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477892994880676,0.6477958559989929,-6.612775450776098e-06,0.0,0.0003053239779546,0.0,0.0,48.7039680480957,0.0,0.0,0.0,0.4234725534915924,4.0,0.0,1.0
482100,293.14801025390625,297.1499938964844,293.1499938964844,0.0952962785959243,-2203.796630859375,304.1495056152344,0.69870924949646,0.1537805944681167,0.1401665359735489,293.16552734375,297.1499938964844,293.1499938964844,0.0043132728897035,-341.04644775390625,296.84893798828125,0.4641507267951965,0.050000000745058,0.0494328998029232,293.1797180175781,297.1499938964844,293.1499938964844,0.2230378240346908,-3383.23828125,304.15313720703125,0.8724629878997803,0.3058055341243744,0.2151214033365249,293.1880798339844,297.1499938964844,293.1499938964844,0.2868114411830902,-5589.4755859375,304.1527404785156,0.9373298287391664,0.3739625513553619,0.3554146289825439,293.26953125,297.1499938964844,293.1499938964844,0.0074670244939625,-2561.6015625,300.185791015625,0.4641507267951965,0.050000000745058,0.234488382935524,291.1400756835937,291.1499938964844,262.07440185546875,260.399658203125,279.9866027832031,293.2695007324219,291.1402893066406,1.0,0.277526319026947,0.7989897131919861,0.7989897131919861,1.0,1.0,-1.1936709880828855,0.5085031986236572,0.6851677298545837,0.2195816785097122,0.0,0.0,0.6082399487495422,46.17125701904297,55.0,3.008225440979004,-13412.0341796875,220.7490692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,308.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.3012118935585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490554809570312,0.6490620970726013,-6.623347417189507e-06,0.0,0.0003056917921639,0.0,0.0,48.90008544921875,0.0,0.0,0.0,0.4239695370197296,4.0,0.0,1.0
482160,293.1481628417969,297.1499938964844,293.1499938964844,0.0953330174088478,-2204.460205078125,304.1495361328125,0.6952333450317383,0.1537770330905914,0.1402203440666198,293.1650390625,297.1499938964844,293.1499938964844,0.0043172710575163,-341.3370666503906,296.8481750488281,0.4606100022792816,0.050000000745058,0.0494916215538978,293.1800842285156,297.1499938964844,293.1499938964844,0.2226723581552505,-3378.804443359375,304.1532287597656,0.8678886890411377,0.3053567707538605,0.2148561626672744,293.1878662109375,297.1499938964844,293.1499938964844,0.2864288985729217,-5583.4990234375,304.1529541015625,0.9317493438720704,0.3735237121582031,0.3550594449043274,293.26971435546875,297.1499938964844,293.1499938964844,0.007452992722392,-2558.406494140625,300.1649169921875,0.4606100022792816,0.050000000745058,0.2347669452428817,291.14117431640625,291.1499938964844,262.072265625,260.3969421386719,279.9863586425781,293.2696838378906,291.14141845703125,1.0,0.2793206572532654,0.7987927198410034,0.7987927198410034,1.0,1.0,-1.1933956146240234,0.5083673596382141,0.6850283145904541,0.2194693237543106,0.0,0.0,0.6087145209312439,47.65361404418945,58.0,3.066112756729126,-13410.734375,223.6636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046875,308.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.41015625,18000.0,0.0,0.0,0.3015763759613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501670479774475,0.6501736640930176,-6.632755230384646e-06,0.0,0.0003060616727452,0.0,0.0,49.07338333129883,0.0,0.0,0.0,0.4244073033332824,4.0,0.0,1.0
482220,293.1484680175781,297.1499938964844,293.1499938964844,0.0954010188579559,-2205.68505859375,304.1495666503906,0.6885210871696472,0.1537614166736602,0.1403217315673828,293.16436767578125,297.1499938964844,293.1499938964844,0.0043248897418379,-341.8901672363281,296.8460998535156,0.4538873136043548,0.050000000745058,0.0496104136109352,293.180908203125,297.1499938964844,293.1499938964844,0.2219145894050598,-3369.609130859375,304.1534118652344,0.859142541885376,0.3044276833534241,0.2143050283193588,293.1874389648437,297.1499938964844,293.1499938964844,0.285665363073349,-5571.6025390625,304.1532287597656,0.9209534525871276,0.3726507425308227,0.3543556630611419,293.27008056640625,297.1499938964844,293.1499938964844,0.0074249356985092,-2551.99267578125,300.1230163574219,0.4538873136043548,0.050000000745058,0.2353304475545883,291.1434020996094,291.1499938964844,262.06396484375,260.3880615234375,279.9842224121094,293.2700500488281,291.1436462402344,1.0,0.2829062342643738,0.7983987927436829,0.7983987927436829,1.0,1.0,-1.192829966545105,0.5080862641334534,0.6847437620162964,0.2192484140396118,0.0,0.0,0.6094347834587097,50.65250778198242,61.0,3.0955066680908203,-13409.716796875,229.5527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.181640625,18000.0,0.0,0.0,0.3022886216640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519166827201843,0.6519233584403992,-6.647894679190358e-06,0.0,0.0003067845245823,0.0,0.0,49.34885787963867,0.0,0.0,0.0,0.4251000881195068,4.0,0.0,1.0
