time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482280,293.1484680175781,297.1499938964844,293.1499938964844,0.0954010188579559,-2205.68505859375,304.1495666503906,0.6885210871696472,0.1537614166736602,0.1403217315673828,293.16436767578125,297.1499938964844,293.1499938964844,0.0043248897418379,-341.8901672363281,296.8460998535156,0.4538873136043548,0.050000000745058,0.0496104136109352,293.180908203125,297.1499938964844,293.1499938964844,0.2219145894050598,-3369.609130859375,304.1534118652344,0.859142541885376,0.3044276833534241,0.2143050283193588,293.1874389648437,297.1499938964844,293.1499938964844,0.285665363073349,-5571.6025390625,304.1532287597656,0.9209534525871276,0.3726507425308227,0.3543556630611419,293.27008056640625,297.1499938964844,293.1499938964844,0.0074249356985092,-2551.99267578125,300.1230163574219,0.4538873136043548,0.050000000745058,0.2353304475545883,291.1434020996094,291.1499938964844,262.06396484375,260.3880615234375,279.9842224121094,293.2700500488281,291.1436462402344,1.0,0.2829062342643738,0.7983987927436829,0.7983987927436829,1.0,1.0,-1.192829966545105,0.5080862641334534,0.6847437620162964,0.2192484140396118,0.0,0.0,0.6094347834587097,50.65250778198242,61.0,3.0955066680908203,-13409.716796875,229.5527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.181640625,18000.0,0.0,0.0,0.3022886216640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519166827201843,0.6519233584403992,-6.647894679190358e-06,0.0,0.0003067845245823,0.0,0.0,49.34885787963867,0.0,0.0,0.0,0.4251000881195068,4.0,0.0,1.0
482340,293.1488037109375,297.1499938964844,293.1499938964844,0.0954628363251686,-2206.797607421875,304.14959716796875,0.6821439862251282,0.1537346541881561,0.1404145061969757,293.1640930175781,297.1499938964844,293.1499938964844,0.0043319729156792,-342.405517578125,296.8431396484375,0.4476934969425201,0.050000000745058,0.0497306138277053,293.18182373046875,297.1499938964844,293.1499938964844,0.2211237251758575,-3360.0107421875,304.1535949707031,0.8509257435798645,0.3034563064575195,0.2137257754802703,293.1870422363281,297.1499938964844,293.1499938964844,0.2849070727825165,-5559.8193359375,304.1534118652344,0.9109169244766236,0.3717819154262543,0.3536576926708221,293.2705078125,297.1499938964844,293.1499938964844,0.0073969028890132,-2545.5634765625,300.08087158203125,0.4476934969425201,0.050000000745058,0.2359006255865097,291.1455078125,291.1499938964844,262.04998779296875,260.3743896484375,279.9798583984375,293.2704772949219,291.1457214355469,1.0,0.2864744365215301,0.7980048060417175,0.7980048060417175,1.0,1.0,-1.1922370195388794,0.5077889561653137,0.6844480037689209,0.2190319448709488,0.0,0.0,0.6098878383636475,53.68686294555664,64.0,2.9071037769317627,-13410.560546875,235.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,308.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.3029504418373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530886888504028,0.6530953049659729,-6.658405709458748e-06,0.0,0.0003074561827816,0.0,0.0,49.53608703613281,0.0,0.0,0.0,0.4255682528018951,4.0,0.0,1.0
482400,293.1488037109375,297.1499938964844,293.1499938964844,0.0954628363251686,-2206.797607421875,304.14959716796875,0.6821439862251282,0.1537346541881561,0.1404145061969757,293.1640930175781,297.1499938964844,293.1499938964844,0.0043319729156792,-342.405517578125,296.8431396484375,0.4476934969425201,0.050000000745058,0.0497306138277053,293.18182373046875,297.1499938964844,293.1499938964844,0.2211237251758575,-3360.0107421875,304.1535949707031,0.8509257435798645,0.3034563064575195,0.2137257754802703,293.1870422363281,297.1499938964844,293.1499938964844,0.2849070727825165,-5559.8193359375,304.1534118652344,0.9109169244766236,0.3717819154262543,0.3536576926708221,293.2705078125,297.1499938964844,293.1499938964844,0.0073969028890132,-2545.5634765625,300.08087158203125,0.4476934969425201,0.050000000745058,0.2359006255865097,291.1455078125,291.1499938964844,262.04998779296875,260.3743896484375,279.9798583984375,293.2704772949219,291.1457214355469,1.0,0.2864744365215301,0.7980048060417175,0.7980048060417175,1.0,1.0,-1.1922370195388794,0.5077889561653137,0.6844480037689209,0.2190319448709488,0.0,0.0,0.6098878383636475,53.68686294555664,64.0,2.9071037769317627,-13410.560546875,235.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,308.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.3029504418373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530886888504028,0.6530953049659729,-6.658405709458748e-06,0.0,0.0003074561827816,0.0,0.0,49.53608703613281,0.0,0.0,0.0,0.4255682528018951,4.0,0.0,1.0
482460,293.1491394042969,297.1499938964844,293.1499938964844,0.095518559217453,-2207.800048828125,304.149658203125,0.6761102080345154,0.1536971926689148,0.1404983252286911,293.16412353515625,297.1499938964844,293.1499938964844,0.0043384572491049,-342.8788757324219,296.83917236328125,0.4420117139816284,0.050000000745058,0.0498518235981464,293.182861328125,297.1499938964844,293.1499938964844,0.220298483967781,-3349.992919921875,304.1537780761719,0.8432062864303589,0.3024410009384155,0.2131166607141494,293.1866760253906,297.1499938964844,293.1499938964844,0.2841549217700958,-5548.15283203125,304.1535339355469,0.9019713401794434,0.3709163069725036,0.3529638350009918,293.2709350585937,297.1499938964844,293.1499938964844,0.0073688183911144,-2539.1015625,300.0384521484375,0.4420117139816284,0.050000000745058,0.2364755868911743,291.1474304199219,291.1499938964844,262.0328369140625,260.3580322265625,279.9742126464844,293.2709045410156,291.14764404296875,1.0,0.2900129556655884,0.7976129651069641,0.7976129651069641,1.0,1.0,-1.191609263420105,0.5074684023857117,0.6841408610343933,0.2188302874565124,0.0,0.0,0.6100994944572449,56.74684524536133,52.0,2.7478694915771484,-13412.5556640625,241.477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,308.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.3035340011119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537410616874695,0.6537477374076843,-6.6646653067437e-06,0.0,0.0003080484166275,0.0,0.0,49.64291000366211,0.0,0.0,0.0,0.4258326888084411,4.0,0.0,1.0
482520,293.1491394042969,297.1499938964844,293.1499938964844,0.095518559217453,-2207.800048828125,304.149658203125,0.6761102080345154,0.1536971926689148,0.1404983252286911,293.16412353515625,297.1499938964844,293.1499938964844,0.0043384572491049,-342.8788757324219,296.83917236328125,0.4420117139816284,0.050000000745058,0.0498518235981464,293.182861328125,297.1499938964844,293.1499938964844,0.220298483967781,-3349.992919921875,304.1537780761719,0.8432062864303589,0.3024410009384155,0.2131166607141494,293.1866760253906,297.1499938964844,293.1499938964844,0.2841549217700958,-5548.15283203125,304.1535339355469,0.9019713401794434,0.3709163069725036,0.3529638350009918,293.2709350585937,297.1499938964844,293.1499938964844,0.0073688183911144,-2539.1015625,300.0384521484375,0.4420117139816284,0.050000000745058,0.2364755868911743,291.1474304199219,291.1499938964844,262.0328369140625,260.3580322265625,279.9742126464844,293.2709045410156,291.14764404296875,1.0,0.2900129556655884,0.7976129651069641,0.7976129651069641,1.0,1.0,-1.191609263420105,0.5074684023857117,0.6841408610343933,0.2188302874565124,0.0,0.0,0.6100994944572449,56.74684524536133,52.0,2.7478694915771484,-13412.5556640625,241.477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,308.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.3035340011119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537410616874695,0.6537477374076843,-6.6646653067437e-06,0.0,0.0003080484166275,0.0,0.0,49.64291000366211,0.0,0.0,0.0,0.4258326888084411,4.0,0.0,1.0
482580,293.1492919921875,297.1499938964844,293.1499938964844,0.0954420641064643,-2206.288818359375,304.14990234375,0.6780635714530945,0.1536883264780044,0.1404388397932052,293.1644592285156,297.1499938964844,293.1499938964844,0.0043294867500662,-342.1622314453125,296.8353881835937,0.443883329629898,0.050000000745058,0.049810629338026,293.183837890625,297.1499938964844,293.1499938964844,0.219270721077919,-3337.4345703125,304.1542358398437,0.8445616960525513,0.3014127612113952,0.2123697400093078,293.18621826171875,297.1499938964844,293.1499938964844,0.2832230031490326,-5533.57470703125,304.1539001464844,0.9038991928100586,0.3700800240039825,0.3521247804164886,293.2713317871094,297.1499938964844,293.1499938964844,0.007310873363167,-2524.077880859375,299.99664306640625,0.443883329629898,0.050000000745058,0.2362801730632782,291.15093994140625,291.1499938964844,262.01519775390625,260.3412780761719,279.969482421875,293.27130126953125,291.1515197753906,1.0,0.28805011510849,0.7972210645675659,0.7972210645675659,1.0,1.0,-1.1893510818481443,0.5064077377319336,0.6829434037208557,0.2182630002498626,0.0,0.0,0.609786331653595,55.672340393066406,40.0,5.550487518310547,-13403.4580078125,238.4821014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,308.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.30400350689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653659999370575,0.6536666750907898,-6.66592222842155e-06,0.0,0.0003085249045398,0.0,0.0,49.64168930053711,0.0,0.0,0.0,0.4258111417293548,4.0,0.0,1.0
482640,293.1492919921875,297.1499938964844,293.1499938964844,0.0954420641064643,-2206.288818359375,304.14990234375,0.6780635714530945,0.1536883264780044,0.1404388397932052,293.1644592285156,297.1499938964844,293.1499938964844,0.0043294867500662,-342.1622314453125,296.8353881835937,0.443883329629898,0.050000000745058,0.049810629338026,293.183837890625,297.1499938964844,293.1499938964844,0.219270721077919,-3337.4345703125,304.1542358398437,0.8445616960525513,0.3014127612113952,0.2123697400093078,293.18621826171875,297.1499938964844,293.1499938964844,0.2832230031490326,-5533.57470703125,304.1539001464844,0.9038991928100586,0.3700800240039825,0.3521247804164886,293.2713317871094,297.1499938964844,293.1499938964844,0.007310873363167,-2524.077880859375,299.99664306640625,0.443883329629898,0.050000000745058,0.2362801730632782,291.15093994140625,291.1499938964844,262.01519775390625,260.3412780761719,279.969482421875,293.27130126953125,291.1515197753906,1.0,0.28805011510849,0.7972210645675659,0.7972210645675659,1.0,1.0,-1.1893510818481443,0.5064077377319336,0.6829434037208557,0.2182630002498626,0.0,0.0,0.609786331653595,55.672340393066406,40.0,5.550487518310547,-13403.4580078125,238.4821014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,308.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.30400350689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653659999370575,0.6536666750907898,-6.66592222842155e-06,0.0,0.0003085249045398,0.0,0.0,49.64168930053711,0.0,0.0,0.0,0.4258111417293548,4.0,0.0,1.0
482700,293.1492004394531,297.1499938964844,293.1499938964844,0.095371775329113,-2204.9169921875,304.1500549316406,0.6816381812095642,0.1537116318941116,0.1403834819793701,293.1646728515625,297.1499938964844,293.1499938964844,0.0043199472129344,-341.40606689453125,296.83404541015625,0.4472719728946686,0.050000000745058,0.0497392490506172,293.1842346191406,297.1499938964844,293.1499938964844,0.218690425157547,-3330.32177734375,304.1545104980469,0.8481522798538208,0.3009070456027984,0.2119631320238113,293.1858825683594,297.1499938964844,293.1499938964844,0.2826945185661316,-5525.2783203125,304.1541748046875,0.9084054231643676,0.3696847558021545,0.3516741394996643,293.2714233398437,297.1499938964844,293.1499938964844,0.0072726453654468,-2513.81005859375,299.9763488769531,0.4472719728946686,0.050000000745058,0.2359415888786316,291.15399169921875,291.1499938964844,262.0061950683594,260.3327331542969,279.96734619140625,293.2714233398437,291.1546630859375,1.0,0.2856143414974212,0.7970251441001892,0.7970251441001892,1.0,1.0,-1.187763810157776,0.5056703686714172,0.6820934414863586,0.2178743183612823,0.0,0.0,0.6092123985290527,53.84300231933594,40.0,7.155907154083252,-13393.4970703125,234.21243286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.537109375,18000.0,0.0,0.0,0.3041712045669555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529307961463928,0.6529374718666077,-6.662116902589332e-06,0.0,0.0003086951037403,0.0,0.0,49.54119110107422,0.0,0.0,0.0,0.4255418479442596,4.0,0.0,1.0
482760,293.1490478515625,297.1499938964844,293.1499938964844,0.0952939689159393,-2203.4052734375,304.1501770019531,0.6867046356201172,0.1537523716688156,0.140320748090744,293.1649169921875,297.1499938964844,293.1499938964844,0.0043080099858343,-340.4669189453125,296.8326721191406,0.4521500170230865,0.050000000745058,0.0496430434286594,293.1845703125,297.1499938964844,293.1499938964844,0.2180887907743454,-3322.9482421875,304.15478515625,0.8534392714500427,0.3004066944122314,0.2115420848131179,293.1855163574219,297.1499938964844,293.1499938964844,0.2821516394615173,-5516.76123046875,304.1543884277344,0.9151960015296936,0.3693049848079681,0.3512133061885834,293.271484375,297.1499938964844,293.1499938964844,0.007230307906866,-2502.323974609375,299.9562683105469,0.4521500170230865,0.050000000745058,0.2354852259159088,291.1572570800781,291.1499938964844,261.9971008300781,260.3241577148437,279.9653015136719,293.271484375,291.15789794921875,1.0,0.2823922336101532,0.7968376278877258,0.7968376278877258,1.0,1.0,-1.185966968536377,0.5048384666442871,0.6811285614967346,0.2174412757158279,0.0,0.0,0.6084033250808716,51.38222122192383,28.0,8.062597274780273,-13380.244140625,228.6053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8984375,18000.0,0.0,0.0,0.3042811751365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516727209091187,0.6516793966293335,-6.65426705381833e-06,0.0,0.0003088067169301,0.0,0.0,49.36050796508789,0.0,0.0,0.0,0.4250719547271728,4.0,0.0,1.0
482820,293.1485290527344,297.1499938964844,293.1499938964844,0.0951308235526084,-2200.25244140625,304.150390625,0.7011657953262329,0.1538795381784439,0.1401848644018173,293.16552734375,297.1499938964844,293.1499938964844,0.0042787296697497,-338.1820373535156,296.8293762207031,0.4664409458637237,0.050000000745058,0.0493941269814968,293.1851501464844,297.1499938964844,293.1499938964844,0.2168452143669128,-3307.71826171875,304.1552734375,0.8691971898078918,0.2994129955768585,0.210665762424469,293.1846008300781,297.1499938964844,293.1499938964844,0.2810538113117218,-5499.5703125,304.1547546386719,0.935599446296692,0.3685885071754455,0.3502768278121948,293.2713623046875,297.1499938964844,293.1499938964844,0.0071371286176145,-2476.786376953125,299.91656494140625,0.4664409458637237,0.050000000745058,0.2343044728040695,291.1635131835937,291.1499938964844,261.9786071777344,260.30670166015625,279.9613342285156,293.2713928222656,291.1640930175781,1.0,0.2740276753902435,0.7964626550674438,0.7964626550674438,1.0,1.0,-1.1819120645523071,0.5029634237289429,0.6789486408233643,0.2164802253246307,0.0,0.0,0.6061800718307495,45.023963928222656,25.0,8.441292762756348,-13346.3642578125,214.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,308.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6875,18000.0,0.0,0.0,0.3042991757392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478102207183838,0.6478168964385986,-6.627584753005067e-06,0.0,0.0003088249941356,0.0,0.0,48.79314422607422,0.0,0.0,0.0,0.4236088693141937,4.0,0.0,1.0
482880,293.1485290527344,297.1499938964844,293.1499938964844,0.0951308235526084,-2200.25244140625,304.150390625,0.7011657953262329,0.1538795381784439,0.1401848644018173,293.16552734375,297.1499938964844,293.1499938964844,0.0042787296697497,-338.1820373535156,296.8293762207031,0.4664409458637237,0.050000000745058,0.0493941269814968,293.1851501464844,297.1499938964844,293.1499938964844,0.2168452143669128,-3307.71826171875,304.1552734375,0.8691971898078918,0.2994129955768585,0.210665762424469,293.1846008300781,297.1499938964844,293.1499938964844,0.2810538113117218,-5499.5703125,304.1547546386719,0.935599446296692,0.3685885071754455,0.3502768278121948,293.2713623046875,297.1499938964844,293.1499938964844,0.0071371286176145,-2476.786376953125,299.91656494140625,0.4664409458637237,0.050000000745058,0.2343044728040695,291.1635131835937,291.1499938964844,261.9786071777344,260.30670166015625,279.9613342285156,293.2713928222656,291.1640930175781,1.0,0.2740276753902435,0.7964626550674438,0.7964626550674438,1.0,1.0,-1.1819120645523071,0.5029634237289429,0.6789486408233643,0.2164802253246307,0.0,0.0,0.6061800718307495,45.023963928222656,25.0,8.441292762756348,-13346.3642578125,214.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,308.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6875,18000.0,0.0,0.0,0.3042991757392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478102207183838,0.6478168964385986,-6.627584753005067e-06,0.0,0.0003088249941356,0.0,0.0,48.79314422607422,0.0,0.0,0.0,0.4236088693141937,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0950526893138885,-2198.739501953125,304.1504211425781,0.7124061584472656,0.1540052443742752,0.1401304751634597,293.16619873046875,297.1499938964844,293.1499938964844,0.0042572543025016,-336.5146179199219,296.8255615234375,0.4758836925029754,0.050000000745058,0.0492211431264877,293.1856384277344,297.1499938964844,293.1499938964844,0.2158851474523544,-3295.995361328125,304.15545654296875,0.881859540939331,0.2986014485359192,0.2099791765213012,293.183837890625,297.1499938964844,293.1499938964844,0.2802522182464599,-5487.091796875,304.1548156738281,0.9512926936149596,0.3680430948734283,0.3495856821537018,293.2711486816406,297.1499938964844,293.1499938964844,0.0070687946863472,-2458.0400390625,299.8848571777344,0.4758836925029754,0.050000000745058,0.2334839105606079,291.16754150390625,291.1499938964844,261.9635314941406,260.2925109863281,279.9579467773437,293.27117919921875,291.1678771972656,1.0,0.2683014571666717,0.7961626648902893,0.7961626648902893,1.0,1.0,-1.1790000200271606,0.5016071796417236,0.6773928999900818,0.2158078253269195,0.0,0.0,0.6039718985557556,40.604530334472656,25.0,6.730523586273193,-13317.8955078125,204.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,308.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.107421875,18000.0,0.0,0.0,0.3041031658649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436435580253601,0.6436501145362854,-6.597264473384712e-06,0.0,0.0003086260694544,0.0,0.0,48.17658996582031,0.0,0.0,0.0,0.4220215976238251,4.0,0.0,1.0
483000,293.14794921875,297.1499938964844,293.1499938964844,0.0950398445129394,-2198.4921875,304.1504211425781,0.7149926424026489,0.1540365070104599,0.1401214897632599,293.1664123535156,297.1499938964844,293.1499938964844,0.0042522167786955,-336.127197265625,296.82427978515625,0.4779102802276611,0.050000000745058,0.0491819716989994,293.185791015625,297.1499938964844,293.1499938964844,0.2156512439250946,-3293.1455078125,304.1554870605469,0.8849402666091919,0.2983926236629486,0.2098071724176406,293.18365478515625,297.1499938964844,293.1499938964844,0.2800661027431488,-5484.2080078125,304.1548156738281,0.954945743083954,0.3679082095623016,0.349418967962265,293.2710876464844,297.1499938964844,293.1499938964844,0.0070526911877095,-2453.6416015625,299.8768615722656,0.4779102802276611,0.050000000745058,0.2332980930805206,291.1681823730469,291.1499938964844,261.959716796875,260.2889404296875,279.95709228515625,293.2711181640625,291.16845703125,1.0,0.2669544517993927,0.7960876822471619,0.7960876822471619,1.0,1.0,-1.1783126592636108,0.5012853145599365,0.6770272850990295,0.2156525254249572,0.0,0.0,0.6034089922904968,39.60348510742188,25.0,6.04431676864624,-13310.8349609375,202.3050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,308.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.685546875,18000.0,0.0,0.0,0.3040252327919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425206065177917,0.6425272226333618,-6.588851192645961e-06,0.0,0.0003085469652432,0.0,0.0,48.00983047485352,0.0,0.0,0.0,0.4215928912162781,4.0,0.0,1.0
483060,293.1474914550781,297.1499938964844,293.1499938964844,0.0950192809104919,-2198.101318359375,304.1502990722656,0.725180983543396,0.1541820466518402,0.1401134431362152,293.1676940917969,297.1499938964844,293.1499938964844,0.0042307283729314,-334.49078369140625,296.8159484863281,0.4856205582618713,0.050000000745058,0.0490315705537796,293.18670654296875,297.1499938964844,293.1499938964844,0.214516669511795,-3279.349609375,304.1555480957031,0.8973792791366577,0.2973012030124664,0.2089508026838302,293.1827697753906,297.1499938964844,293.1499938964844,0.2792218625545501,-5471.19189453125,304.15460205078125,0.9690281748771667,0.3672338724136352,0.3486342430114746,293.2707824707031,297.1499938964844,293.1499938964844,0.0069812894798815,-2434.292724609375,299.8363342285156,0.4856205582618713,0.050000000745058,0.2325846701860427,291.1697692871094,291.1499938964844,261.94049072265625,260.2709350585937,279.95245361328125,293.27081298828125,291.1697998046875,1.0,0.2617619633674621,0.7957497835159302,0.7957497835159302,1.0,1.0,-1.1752960681915283,0.4998642206192016,0.6754318475723267,0.2149935960769653,0.0,0.0,0.6006407141685486,35.755638122558594,25.0,2.505903482437134,-13278.83203125,193.6190795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,308.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.01171875,18000.0,0.0,0.0,0.3034752905368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368513107299805,0.6368578672409058,-6.5453327806608286e-06,0.0,0.0003079888119827,0.0,0.0,47.16718673706055,0.0,0.0,0.0,0.4194183945655823,4.0,0.0,1.0
483120,293.1474914550781,297.1499938964844,293.1499938964844,0.0950192809104919,-2198.101318359375,304.1502990722656,0.725180983543396,0.1541820466518402,0.1401134431362152,293.1676940917969,297.1499938964844,293.1499938964844,0.0042307283729314,-334.49078369140625,296.8159484863281,0.4856205582618713,0.050000000745058,0.0490315705537796,293.18670654296875,297.1499938964844,293.1499938964844,0.214516669511795,-3279.349609375,304.1555480957031,0.8973792791366577,0.2973012030124664,0.2089508026838302,293.1827697753906,297.1499938964844,293.1499938964844,0.2792218625545501,-5471.19189453125,304.15460205078125,0.9690281748771667,0.3672338724136352,0.3486342430114746,293.2707824707031,297.1499938964844,293.1499938964844,0.0069812894798815,-2434.292724609375,299.8363342285156,0.4856205582618713,0.050000000745058,0.2325846701860427,291.1697692871094,291.1499938964844,261.94049072265625,260.2709350585937,279.95245361328125,293.27081298828125,291.1697998046875,1.0,0.2617619633674621,0.7957497835159302,0.7957497835159302,1.0,1.0,-1.1752960681915283,0.4998642206192016,0.6754318475723267,0.2149935960769653,0.0,0.0,0.6006407141685486,35.755638122558594,25.0,2.505903482437134,-13278.83203125,193.6190795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,308.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.01171875,18000.0,0.0,0.0,0.3034752905368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368513107299805,0.6368578672409058,-6.5453327806608286e-06,0.0,0.0003079888119827,0.0,0.0,47.16718673706055,0.0,0.0,0.0,0.4194183945655823,4.0,0.0,1.0
483180,293.1471862792969,297.1499938964844,293.1499938964844,0.0950327217578888,-2198.372314453125,304.1501770019531,0.7329855561256409,0.1543054282665252,0.1401274055242538,293.16943359375,297.1499938964844,293.1499938964844,0.0042121238075196,-333.0966796875,296.8047790527344,0.4913167655467987,0.050000000745058,0.0489242635667324,293.1879272460937,297.1499938964844,293.1499938964844,0.2133859246969223,-3265.6123046875,304.15557861328125,0.9068939685821532,0.2961244583129883,0.2080680429935455,293.1820373535156,297.1499938964844,293.1499938964844,0.2784643173217773,-5459.5654296875,304.1543273925781,0.9789641499519348,0.3665542900562286,0.3478891849517822,293.2705383300781,297.1499938964844,293.1499938964844,0.0069186543114483,-2417.47998046875,299.7950744628906,0.4913167655467987,0.050000000745058,0.2320756465196609,291.16943359375,291.1499938964844,261.9209289550781,260.252685546875,279.9476318359375,293.2705383300781,291.1693115234375,1.0,0.2578911483287811,0.7954119443893433,0.7954119443893433,1.0,1.0,-1.172619104385376,0.4985909461975097,0.6740280985832214,0.2144302725791931,0.0,0.0,0.5980628728866577,33.00400161743164,25.0,-0.1424958556890487,-13250.43359375,187.26988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,308.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.287109375,18000.0,0.0,0.0,0.3026965856552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314417719841003,0.6314482688903809,-6.503054009954212e-06,0.0,0.0003071985556744,0.0,0.0,46.36716842651367,0.0,0.0,0.0,0.4173381328582763,4.0,0.0,1.0
483240,293.1471862792969,297.1499938964844,293.1499938964844,0.0950327217578888,-2198.372314453125,304.1501770019531,0.7329855561256409,0.1543054282665252,0.1401274055242538,293.16943359375,297.1499938964844,293.1499938964844,0.0042121238075196,-333.0966796875,296.8047790527344,0.4913167655467987,0.050000000745058,0.0489242635667324,293.1879272460937,297.1499938964844,293.1499938964844,0.2133859246969223,-3265.6123046875,304.15557861328125,0.9068939685821532,0.2961244583129883,0.2080680429935455,293.1820373535156,297.1499938964844,293.1499938964844,0.2784643173217773,-5459.5654296875,304.1543273925781,0.9789641499519348,0.3665542900562286,0.3478891849517822,293.2705383300781,297.1499938964844,293.1499938964844,0.0069186543114483,-2417.47998046875,299.7950744628906,0.4913167655467987,0.050000000745058,0.2320756465196609,291.16943359375,291.1499938964844,261.9209289550781,260.252685546875,279.9476318359375,293.2705383300781,291.1693115234375,1.0,0.2578911483287811,0.7954119443893433,0.7954119443893433,1.0,1.0,-1.172619104385376,0.4985909461975097,0.6740280985832214,0.2144302725791931,0.0,0.0,0.5980628728866577,33.00400161743164,25.0,-0.1424958556890487,-13250.43359375,187.26988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,308.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.287109375,18000.0,0.0,0.0,0.3026965856552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314417719841003,0.6314482688903809,-6.503054009954212e-06,0.0,0.0003071985556744,0.0,0.0,46.36716842651367,0.0,0.0,0.0,0.4173381328582763,4.0,0.0,1.0
483300,293.1470947265625,297.1499938964844,293.1499938964844,0.0950464308261871,-2198.643310546875,304.1501159667969,0.7362179756164551,0.154359221458435,0.1401383578777313,293.1705017089844,297.1499938964844,293.1499938964844,0.0042034154757857,-332.4501647949219,296.7982177734375,0.4936433136463165,0.050000000745058,0.0488824397325515,293.1886291503906,297.1499938964844,293.1499938964844,0.212812528014183,-3258.6435546875,304.1556091308594,0.9108810424804688,0.2955047488212585,0.2076133042573928,293.18170166015625,297.1499938964844,293.1499938964844,0.278106540441513,-5454.0810546875,304.1542053222656,0.9827593564987184,0.3662119507789612,0.3475261628627777,293.2704467773437,297.1499938964844,293.1499938964844,0.0068896557204425,-2409.7353515625,299.77423095703125,0.4936433136463165,0.050000000745058,0.231877252459526,291.1687927246094,291.1499938964844,261.9110412597656,260.24346923828125,279.9451599121094,293.2704467773437,291.16864013671875,1.0,0.2563379108905792,0.795242965221405,0.795242965221405,1.0,1.0,-1.171362280845642,0.4979906380176544,0.6733716726303101,0.2141694277524948,0.0,0.0,0.596869945526123,31.9289608001709,25.0,-1.0793218612670898,-13237.2265625,184.7308044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,308.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.056640625,18000.0,0.0,0.0,0.3022385835647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289119124412537,0.6289184093475342,-6.483187007688684e-06,0.0,0.0003067337383981,0.0,0.0,45.99529647827149,0.0,0.0,0.0,0.4163654744625091,4.0,0.0,1.0
483360,293.14703369140625,297.1499938964844,293.1499938964844,0.0950631350278854,-2198.97265625,304.15008544921875,0.739067792892456,0.1544081717729568,0.1401507258415222,293.1716613769531,297.1499938964844,293.1499938964844,0.0041949460282921,-331.82452392578125,296.7910461425781,0.4956844449043274,0.050000000745058,0.0488469116389751,293.1893920898437,297.1499938964844,293.1499938964844,0.2122314572334289,-3251.57763671875,304.1556396484375,0.9143499732017516,0.2948653101921081,0.2071489840745926,293.181396484375,297.1499938964844,293.1499938964844,0.2777593433856964,-5448.759765625,304.154052734375,0.9859299659729004,0.3658680915832519,0.3471678793430328,293.2703857421875,297.1499938964844,293.1499938964844,0.0068618720397353,-2402.33349609375,299.75323486328125,0.4956844449043274,0.050000000745058,0.2317087203264236,291.16796875,291.1499938964844,261.9010925292969,260.2342224121094,279.9426574707031,293.2703857421875,291.16778564453125,1.0,0.2549910843372345,0.7950731515884399,0.7950731515884399,1.0,1.0,-1.17014479637146,0.4974083304405212,0.6727365255355835,0.2139165103435516,0.0,0.0,0.5957543849945068,31.013771057128903,25.0,-1.8156651258468628,-13224.5302734375,182.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,308.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.439453125,18000.0,0.0,0.0,0.3017444610595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626528799533844,0.6265352368354797,-6.464427315222565e-06,0.0,0.0003062322502955,0.0,0.0,45.6463737487793,0.0,0.0,0.0,0.41544970870018,4.0,0.0,1.0
483420,293.1470031738281,297.1499938964844,293.1499938964844,0.0951022356748581,-2199.7412109375,304.1499938964844,0.7438094615936279,0.1544933468103408,0.1401775926351547,293.1742858886719,297.1499938964844,293.1499938964844,0.0041783819906413,-330.6072998046875,296.7751159667969,0.4990669786930084,0.050000000745058,0.0487905815243721,293.1910400390625,297.1499938964844,293.1499938964844,0.2110449522733688,-3237.136962890625,304.1557312011719,0.9198375344276428,0.2935344576835632,0.206193596124649,293.180908203125,297.1499938964844,293.1499938964844,0.2770887911319732,-5438.48046875,304.1538391113281,0.9908187985420228,0.3651766777038574,0.3464622795581817,293.2703552246094,297.1499938964844,293.1499938964844,0.0068090893328189,-2388.3037109375,299.7109375,0.4990669786930084,0.050000000745058,0.2314415127038955,291.1658935546875,291.1499938964844,261.8809509277344,260.2156066894531,279.9374694824219,293.2703552246094,291.1656188964844,1.0,0.2527857422828674,0.7947334051132202,0.7947334051132202,1.0,1.0,-1.1677950620651243,0.4962857067584991,0.671509325504303,0.2134205847978592,0.0,0.0,0.5937730073928833,29.5573787689209,25.0,-2.843472480773926,-13200.349609375,178.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,308.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40234375,18000.0,0.0,0.0,0.300680547952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222503185272217,0.6222567558288574,-6.430617304431507e-06,0.0,0.0003051525272894,0.0,0.0,45.02318572998047,0.0,0.0,0.0,0.4138063490390777,4.0,0.0,1.0
483480,293.1470031738281,297.1499938964844,293.1499938964844,0.0951022356748581,-2199.7412109375,304.1499938964844,0.7438094615936279,0.1544933468103408,0.1401775926351547,293.1742858886719,297.1499938964844,293.1499938964844,0.0041783819906413,-330.6072998046875,296.7751159667969,0.4990669786930084,0.050000000745058,0.0487905815243721,293.1910400390625,297.1499938964844,293.1499938964844,0.2110449522733688,-3237.136962890625,304.1557312011719,0.9198375344276428,0.2935344576835632,0.206193596124649,293.180908203125,297.1499938964844,293.1499938964844,0.2770887911319732,-5438.48046875,304.1538391113281,0.9908187985420228,0.3651766777038574,0.3464622795581817,293.2703552246094,297.1499938964844,293.1499938964844,0.0068090893328189,-2388.3037109375,299.7109375,0.4990669786930084,0.050000000745058,0.2314415127038955,291.1658935546875,291.1499938964844,261.8809509277344,260.2156066894531,279.9374694824219,293.2703552246094,291.1656188964844,1.0,0.2527857422828674,0.7947334051132202,0.7947334051132202,1.0,1.0,-1.1677950620651243,0.4962857067584991,0.671509325504303,0.2134205847978592,0.0,0.0,0.5937730073928833,29.5573787689209,25.0,-2.843472480773926,-13200.349609375,178.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,308.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40234375,18000.0,0.0,0.0,0.300680547952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222503185272217,0.6222567558288574,-6.430617304431507e-06,0.0,0.0003051525272894,0.0,0.0,45.02318572998047,0.0,0.0,0.0,0.4138063490390777,4.0,0.0,1.0
483540,293.14703369140625,297.1499938964844,293.1499938964844,0.0951454043388366,-2200.58837890625,304.14990234375,0.7474483847618103,0.1545635759830474,0.1402050256729126,293.1771850585937,297.1499938964844,293.1499938964844,0.0041620023548603,-329.4090881347656,296.7572326660156,0.5016553401947021,0.050000000745058,0.0487496778368949,293.1927795410156,297.1499938964844,293.1499938964844,0.2098255604505539,-3222.277587890625,304.1558532714844,0.9235637187957764,0.2921434044837951,0.2052053958177566,293.1804504394531,297.1499938964844,293.1499938964844,0.276442289352417,-5428.560546875,304.15362548828125,0.9942085146903992,0.3644818365573883,0.345768392086029,293.2704162597656,297.1499938964844,293.1499938964844,0.0067591499537229,-2375.0478515625,299.668212890625,0.5016553401947021,0.050000000745058,0.2312474846839904,291.16339111328125,291.1499938964844,261.860595703125,260.19683837890625,279.9319763183594,293.2704162597656,291.1631164550781,1.0,0.2510979771614074,0.7943937182426453,0.7943937182426453,1.0,1.0,-1.1655269861221311,0.4952081441879272,0.6703188419342041,0.2129202932119369,0.0,0.0,0.5921543836593628,28.49217987060547,25.0,-3.441516637802124,-13177.5283203125,176.09323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,308.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.71875,18000.0,0.0,0.0,0.2995599508285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186918616294861,0.6186982989311218,-6.402290637197439e-06,0.0,0.0003040152660105,0.0,0.0,44.507606506347656,0.0,0.0,0.0,0.4124394655227661,4.0,0.0,1.0
483600,293.14703369140625,297.1499938964844,293.1499938964844,0.0951454043388366,-2200.58837890625,304.14990234375,0.7474483847618103,0.1545635759830474,0.1402050256729126,293.1771850585937,297.1499938964844,293.1499938964844,0.0041620023548603,-329.4090881347656,296.7572326660156,0.5016553401947021,0.050000000745058,0.0487496778368949,293.1927795410156,297.1499938964844,293.1499938964844,0.2098255604505539,-3222.277587890625,304.1558532714844,0.9235637187957764,0.2921434044837951,0.2052053958177566,293.1804504394531,297.1499938964844,293.1499938964844,0.276442289352417,-5428.560546875,304.15362548828125,0.9942085146903992,0.3644818365573883,0.345768392086029,293.2704162597656,297.1499938964844,293.1499938964844,0.0067591499537229,-2375.0478515625,299.668212890625,0.5016553401947021,0.050000000745058,0.2312474846839904,291.16339111328125,291.1499938964844,261.860595703125,260.19683837890625,279.9319763183594,293.2704162597656,291.1631164550781,1.0,0.2510979771614074,0.7943937182426453,0.7943937182426453,1.0,1.0,-1.1655269861221311,0.4952081441879272,0.6703188419342041,0.2129202932119369,0.0,0.0,0.5921543836593628,28.49217987060547,25.0,-3.441516637802124,-13177.5283203125,176.09323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,308.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.71875,18000.0,0.0,0.0,0.2995599508285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186918616294861,0.6186982989311218,-6.402290637197439e-06,0.0,0.0003040152660105,0.0,0.0,44.507606506347656,0.0,0.0,0.0,0.4124394655227661,4.0,0.0,1.0
483660,293.1470947265625,297.1499938964844,293.1499938964844,0.0951898768544197,-2201.460205078125,304.1498718261719,0.7502173185348511,0.1546218395233154,0.1402316391468048,293.18023681640625,297.1499938964844,293.1499938964844,0.0041455924510955,-328.2109375,296.7378234863281,0.503620982170105,0.050000000745058,0.0487198829650878,293.19451904296875,297.1499938964844,293.1499938964844,0.2085772454738617,-3207.046630859375,304.1559753417969,0.9258807897567748,0.2907057702541351,0.2041906267404556,293.1800842285156,297.1499938964844,293.1499938964844,0.275812566280365,-5418.8857421875,304.1534729003906,0.9965383410453796,0.3637858927249908,0.345084011554718,293.27056884765625,297.1499938964844,293.1499938964844,0.0067112147808074,-2362.314208984375,299.6251525878906,0.503620982170105,0.050000000745058,0.2311061471700668,291.1606750488281,291.1499938964844,261.8400573730469,260.1779479980469,279.92608642578125,293.2705383300781,291.1603698730469,1.0,0.2497870177030563,0.7940564155578613,0.7940564155578613,1.0,1.0,-1.1633139848709106,0.4941673874855041,0.6691465973854065,0.2123996168375015,0.0,0.0,0.5909117460250854,27.70824432373047,25.0,-3.755159616470337,-13155.9091796875,173.86703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3845520019531,308.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.767578125,18000.0,0.0,0.0,0.2984359562397003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158881187438965,0.6158945560455322,-6.37969924355275e-06,0.0,0.0003028745413757,0.0,0.0,44.10234451293945,0.0,0.0,0.0,0.4113609790802002,4.0,0.0,1.0
483720,293.1470947265625,297.1499938964844,293.1499938964844,0.0951898768544197,-2201.460205078125,304.1498718261719,0.7502173185348511,0.1546218395233154,0.1402316391468048,293.18023681640625,297.1499938964844,293.1499938964844,0.0041455924510955,-328.2109375,296.7378234863281,0.503620982170105,0.050000000745058,0.0487198829650878,293.19451904296875,297.1499938964844,293.1499938964844,0.2085772454738617,-3207.046630859375,304.1559753417969,0.9258807897567748,0.2907057702541351,0.2041906267404556,293.1800842285156,297.1499938964844,293.1499938964844,0.275812566280365,-5418.8857421875,304.1534729003906,0.9965383410453796,0.3637858927249908,0.345084011554718,293.27056884765625,297.1499938964844,293.1499938964844,0.0067112147808074,-2362.314208984375,299.6251525878906,0.503620982170105,0.050000000745058,0.2311061471700668,291.1606750488281,291.1499938964844,261.8400573730469,260.1779479980469,279.92608642578125,293.2705383300781,291.1603698730469,1.0,0.2497870177030563,0.7940564155578613,0.7940564155578613,1.0,1.0,-1.1633139848709106,0.4941673874855041,0.6691465973854065,0.2123996168375015,0.0,0.0,0.5909117460250854,27.70824432373047,25.0,-3.755159616470337,-13155.9091796875,173.86703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3845520019531,308.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.767578125,18000.0,0.0,0.0,0.2984359562397003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158881187438965,0.6158945560455322,-6.37969924355275e-06,0.0,0.0003028745413757,0.0,0.0,44.10234451293945,0.0,0.0,0.0,0.4113609790802002,4.0,0.0,1.0
483780,293.147216796875,297.1499938964844,293.1499938964844,0.0952340066432952,-2202.32421875,304.1498413085937,0.7522974014282227,0.1546708345413208,0.1402570605278015,293.1833190917969,297.1499938964844,293.1499938964844,0.0041290763765573,-327.0048217773437,296.7171936035156,0.5050933957099915,0.050000000745058,0.0486982651054859,293.1961975097656,297.1499938964844,293.1499938964844,0.2073051035404205,-3191.505126953125,304.1560974121094,0.9270912408828736,0.289233922958374,0.2031558454036712,293.17974853515625,297.1499938964844,293.1499938964844,0.2751876711845398,-5409.2861328125,304.1533508300781,0.9980977177619934,0.3630918562412262,0.3444037735462188,293.2707824707031,297.1499938964844,293.1499938964844,0.0066647268831729,-2349.9326171875,299.58184814453125,0.5050933957099915,0.050000000745058,0.2310035973787307,291.1579284667969,291.1499938964844,261.8193054199219,260.1589660644531,279.9197692871094,293.270751953125,291.1576232910156,1.0,0.2487548440694809,0.7937191724777222,0.7937191724777222,1.0,1.0,-1.1611334085464478,0.4931552410125732,0.6679781079292297,0.2118465304374694,0.0,0.0,0.5900424718856812,27.130922317504883,25.0,-3.832895517349243,-13135.4462890625,172.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.2973537147045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138432621955872,0.6138496398925781,-6.36286813460174e-06,0.0,0.000301776221022,0.0,0.0,43.80618667602539,0.0,0.0,0.0,0.4105713367462158,4.0,0.0,1.0
483840,293.147216796875,297.1499938964844,293.1499938964844,0.0952340066432952,-2202.32421875,304.1498413085937,0.7522974014282227,0.1546708345413208,0.1402570605278015,293.1833190917969,297.1499938964844,293.1499938964844,0.0041290763765573,-327.0048217773437,296.7171936035156,0.5050933957099915,0.050000000745058,0.0486982651054859,293.1961975097656,297.1499938964844,293.1499938964844,0.2073051035404205,-3191.505126953125,304.1560974121094,0.9270912408828736,0.289233922958374,0.2031558454036712,293.17974853515625,297.1499938964844,293.1499938964844,0.2751876711845398,-5409.2861328125,304.1533508300781,0.9980977177619934,0.3630918562412262,0.3444037735462188,293.2707824707031,297.1499938964844,293.1499938964844,0.0066647268831729,-2349.9326171875,299.58184814453125,0.5050933957099915,0.050000000745058,0.2310035973787307,291.1579284667969,291.1499938964844,261.8193054199219,260.1589660644531,279.9197692871094,293.270751953125,291.1576232910156,1.0,0.2487548440694809,0.7937191724777222,0.7937191724777222,1.0,1.0,-1.1611334085464478,0.4931552410125732,0.6679781079292297,0.2118465304374694,0.0,0.0,0.5900424718856812,27.130922317504883,25.0,-3.832895517349243,-13135.4462890625,172.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.2973537147045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138432621955872,0.6138496398925781,-6.36286813460174e-06,0.0,0.000301776221022,0.0,0.0,43.80618667602539,0.0,0.0,0.0,0.4105713367462158,4.0,0.0,1.0
483900,293.1473083496094,297.1499938964844,293.1499938964844,0.095255546271801,-2202.745361328125,304.1498413085937,0.7531132698059082,0.1546926647424698,0.1402695626020431,293.1848449707031,297.1499938964844,293.1499938964844,0.0041207908652722,-326.3988342285156,296.7065734863281,0.505668580532074,0.050000000745058,0.0486899837851524,293.197021484375,297.1499938964844,293.1499938964844,0.2066614925861358,-3183.63427734375,304.1561584472656,0.9273417592048644,0.2884887158870697,0.2026330828666687,293.1795654296875,297.1499938964844,293.1499938964844,0.2748394310474396,-5403.86376953125,304.15338134765625,0.9986112117767334,0.3627501726150512,0.3440207839012146,293.2708740234375,297.1499938964844,293.1499938964844,0.0066419257782399,-2343.83984375,299.56011962890625,0.505668580532074,0.050000000745058,0.2309643179178238,291.1565856933594,291.1499938964844,261.80889892578125,260.1494445800781,279.9164733886719,293.2708740234375,291.15631103515625,1.0,0.2483193725347519,0.7935505509376526,0.7935505509376526,1.0,1.0,-1.1600078344345093,0.4926390647888183,0.6673687100410461,0.2115455865859985,0.0,0.0,0.589739203453064,26.90538787841797,25.0,-3.732687950134277,-13125.3701171875,171.28269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,308.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.56640625,18000.0,0.0,0.0,0.2968398332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130956411361694,0.6131020188331604,-6.356552148645278e-06,0.0,0.000301254709484,0.0,0.0,43.697303771972656,0.0,0.0,0.0,0.4102809429168701,4.0,0.0,1.0
483960,293.1473693847656,297.1499938964844,293.1499938964844,0.0952760204672813,-2203.143798828125,304.1498107910156,0.7538000345230103,0.1547131985425949,0.1402820497751236,293.18634033203125,297.1499938964844,293.1499938964844,0.0041124890558421,-325.7897033691406,296.6958312988281,0.506150484085083,0.050000000745058,0.0486831106245517,293.19781494140625,297.1499938964844,293.1499938964844,0.2060124576091766,-3175.68994140625,304.1562194824219,0.9273903369903564,0.2877392768859863,0.2021078914403915,293.1793518066406,297.1499938964844,293.1499938964844,0.2744474709033966,-5397.7568359375,304.1534729003906,0.9989745616912842,0.3624216914176941,0.3435976803302765,293.2710266113281,297.1499938964844,293.1499938964844,0.0066193365491926,-2337.780517578125,299.53839111328125,0.506150484085083,0.050000000745058,0.2309317141771316,291.1553649902344,291.1499938964844,261.7984313964844,260.1399230957031,279.9130859375,293.27099609375,291.1551208496094,1.0,0.2479259222745895,0.7933846116065979,0.7933846116065979,1.0,1.0,-1.158837080001831,0.4921070039272308,0.6667301058769226,0.2112228125333786,0.0,0.0,0.5895042419433594,26.71472549438477,25.0,-3.4698259830474854,-13115.2158203125,170.55543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976745605469,308.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.595703125,18000.0,0.0,0.0,0.2963487505912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125085353851318,0.612514853477478,-6.351510819513351e-06,0.0,0.0003007563063874,0.0,0.0,43.61145782470703,0.0,0.0,0.0,0.4100516736507416,4.0,0.0,1.0
