time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484020,293.1474914550781,297.1499938964844,293.1499938964844,0.0953142717480659,-2203.885009765625,304.1498107910156,0.7548882961273193,0.1547512859106063,0.1403069794178009,293.1891784667969,297.1499938964844,293.1499938964844,0.0040958081372082,-324.560791015625,296.67413330078125,0.5069083571434021,0.050000000745058,0.0486724339425563,293.1992492675781,297.1499938964844,293.1499938964844,0.2047033905982971,-3159.647705078125,304.1563415527344,0.9270439743995668,0.2862332463264465,0.2010533362627029,293.1786804199219,297.1499938964844,293.1499938964844,0.2736381292343139,-5385.13525390625,304.1536560058594,0.9990000128746032,0.3618093132972717,0.3427344858646393,293.27130126953125,297.1499938964844,293.1499938964844,0.0065746158361434,-2325.716552734375,299.4949645996094,0.5069083571434021,0.050000000745058,0.2308810651302337,291.1533203125,291.1499938964844,261.7774353027344,260.1208801269531,279.906005859375,293.2712707519531,291.153076171875,1.0,0.2472428381443023,0.7930527925491333,0.7930527925491333,1.0,1.0,-1.1564923524856567,0.4910521209239959,0.6654402613639832,0.2105464041233062,0.0,0.0,0.5892077684402466,26.41029930114746,25.0,-2.977344512939453,-13095.1708984375,169.25497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,308.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.2954443097114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611716628074646,0.611723005771637,-6.344536359392805e-06,0.0,0.0002998384006787,0.0,0.0,43.49485778808594,0.0,0.0,0.0,0.4097407460212707,4.0,0.0,1.0
484080,293.1474914550781,297.1499938964844,293.1499938964844,0.0953142717480659,-2203.885009765625,304.1498107910156,0.7548882961273193,0.1547512859106063,0.1403069794178009,293.1891784667969,297.1499938964844,293.1499938964844,0.0040958081372082,-324.560791015625,296.67413330078125,0.5069083571434021,0.050000000745058,0.0486724339425563,293.1992492675781,297.1499938964844,293.1499938964844,0.2047033905982971,-3159.647705078125,304.1563415527344,0.9270439743995668,0.2862332463264465,0.2010533362627029,293.1786804199219,297.1499938964844,293.1499938964844,0.2736381292343139,-5385.13525390625,304.1536560058594,0.9990000128746032,0.3618093132972717,0.3427344858646393,293.27130126953125,297.1499938964844,293.1499938964844,0.0065746158361434,-2325.716552734375,299.4949645996094,0.5069083571434021,0.050000000745058,0.2308810651302337,291.1533203125,291.1499938964844,261.7774353027344,260.1208801269531,279.906005859375,293.2712707519531,291.153076171875,1.0,0.2472428381443023,0.7930527925491333,0.7930527925491333,1.0,1.0,-1.1564923524856567,0.4910521209239959,0.6654402613639832,0.2105464041233062,0.0,0.0,0.5892077684402466,26.41029930114746,25.0,-2.977344512939453,-13095.1708984375,169.25497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,308.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.2954443097114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611716628074646,0.611723005771637,-6.344536359392805e-06,0.0,0.0002998384006787,0.0,0.0,43.49485778808594,0.0,0.0,0.0,0.4097407460212707,4.0,0.0,1.0
484140,293.14764404296875,297.1499938964844,293.1499938964844,0.0953520312905311,-2204.615234375,304.1498107910156,0.755706250667572,0.1547876149415969,0.1403324156999588,293.1917724609375,297.1499938964844,293.1499938964844,0.0040792203508317,-323.3362731933594,296.6522521972656,0.5074699521064758,0.050000000745058,0.0486646220088005,293.2005310058594,297.1499938964844,293.1499938964844,0.2033925354480743,-3143.56591796875,304.1564025878906,0.9262829422950744,0.2847275733947754,0.1999989002943039,293.1779479980469,297.1499938964844,293.1499938964844,0.2728895545005798,-5373.5166015625,304.1536865234375,0.9990000128746032,0.3612350225448608,0.3419434726238251,293.27154541015625,297.1499938964844,293.1499938964844,0.0065305163152515,-2313.753662109375,299.45147705078125,0.5074699521064758,0.050000000745058,0.2308440059423446,291.1513671875,291.1499938964844,261.7563781738281,260.1018371582031,279.89849853515625,293.27154541015625,291.1511535644531,1.0,0.2466713190078735,0.7927209734916687,0.7927209734916687,1.0,1.0,-1.1542532444000244,0.4900560677051544,0.6641972064971924,0.2098625898361206,0.0,0.0,0.5891599655151367,26.17917251586914,25.0,-2.7605080604553223,-13076.5390625,168.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,308.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.2946553230285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114153861999512,0.6114217042922974,-6.341279913613107e-06,0.0,0.0002990376960951,0.0,0.0,43.44720458984375,0.0,0.0,0.0,0.4096167981624603,4.0,0.0,1.0
484200,293.14764404296875,297.1499938964844,293.1499938964844,0.0953520312905311,-2204.615234375,304.1498107910156,0.755706250667572,0.1547876149415969,0.1403324156999588,293.1917724609375,297.1499938964844,293.1499938964844,0.0040792203508317,-323.3362731933594,296.6522521972656,0.5074699521064758,0.050000000745058,0.0486646220088005,293.2005310058594,297.1499938964844,293.1499938964844,0.2033925354480743,-3143.56591796875,304.1564025878906,0.9262829422950744,0.2847275733947754,0.1999989002943039,293.1779479980469,297.1499938964844,293.1499938964844,0.2728895545005798,-5373.5166015625,304.1536865234375,0.9990000128746032,0.3612350225448608,0.3419434726238251,293.27154541015625,297.1499938964844,293.1499938964844,0.0065305163152515,-2313.753662109375,299.45147705078125,0.5074699521064758,0.050000000745058,0.2308440059423446,291.1513671875,291.1499938964844,261.7563781738281,260.1018371582031,279.89849853515625,293.27154541015625,291.1511535644531,1.0,0.2466713190078735,0.7927209734916687,0.7927209734916687,1.0,1.0,-1.1542532444000244,0.4900560677051544,0.6641972064971924,0.2098625898361206,0.0,0.0,0.5891599655151367,26.17917251586914,25.0,-2.7605080604553223,-13076.5390625,168.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,308.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.2946553230285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114153861999512,0.6114217042922974,-6.341279913613107e-06,0.0,0.0002990376960951,0.0,0.0,43.44720458984375,0.0,0.0,0.0,0.4096167981624603,4.0,0.0,1.0
484260,293.1477355957031,297.1499938964844,293.1499938964844,0.0953908637166023,-2205.364501953125,304.1498107910156,0.7563380599021912,0.1548247933387756,0.1403599232435226,293.1940002441406,297.1499938964844,293.1499938964844,0.0040629226714372,-322.1312866210937,296.6305236816406,0.507893979549408,0.050000000745058,0.0486587807536125,293.2015686035156,297.1499938964844,293.1499938964844,0.2020915150642395,-3127.589111328125,304.15643310546875,0.925247311592102,0.283236026763916,0.198953315615654,293.17724609375,297.1499938964844,293.1499938964844,0.2722383439540863,-5363.46337890625,304.1535339355469,0.9990000128746032,0.3606670796871185,0.3412586748600006,293.2718200683594,297.1499938964844,293.1499938964844,0.0064868791960179,-2301.84912109375,299.4079284667969,0.507893979549408,0.050000000745058,0.2308163046836853,291.1495056152344,291.1499938964844,261.7352294921875,260.08282470703125,279.890625,293.27178955078125,291.1492919921875,1.0,0.2461875826120376,0.7923959493637085,0.7923959493637085,1.0,1.0,-1.1521685123443604,0.4891377091407776,0.6630308628082275,0.209194004535675,0.0,0.0,0.5893599987030029,25.99959945678711,25.0,-2.5935189723968506,-13060.2041015625,167.16468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,308.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.2939947545528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116161942481995,0.6116225123405457,-6.34176376479445e-06,0.0,0.0002983672893606,0.0,0.0,43.4696159362793,0.0,0.0,0.0,0.4096822440624237,4.0,0.0,1.0
484320,293.1477355957031,297.1499938964844,293.1499938964844,0.0953908637166023,-2205.364501953125,304.1498107910156,0.7563380599021912,0.1548247933387756,0.1403599232435226,293.1940002441406,297.1499938964844,293.1499938964844,0.0040629226714372,-322.1312866210937,296.6305236816406,0.507893979549408,0.050000000745058,0.0486587807536125,293.2015686035156,297.1499938964844,293.1499938964844,0.2020915150642395,-3127.589111328125,304.15643310546875,0.925247311592102,0.283236026763916,0.198953315615654,293.17724609375,297.1499938964844,293.1499938964844,0.2722383439540863,-5363.46337890625,304.1535339355469,0.9990000128746032,0.3606670796871185,0.3412586748600006,293.2718200683594,297.1499938964844,293.1499938964844,0.0064868791960179,-2301.84912109375,299.4079284667969,0.507893979549408,0.050000000745058,0.2308163046836853,291.1495056152344,291.1499938964844,261.7352294921875,260.08282470703125,279.890625,293.27178955078125,291.1492919921875,1.0,0.2461875826120376,0.7923959493637085,0.7923959493637085,1.0,1.0,-1.1521685123443604,0.4891377091407776,0.6630308628082275,0.209194004535675,0.0,0.0,0.5893599987030029,25.99959945678711,25.0,-2.5935189723968506,-13060.2041015625,167.16468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,308.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.2939947545528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116161942481995,0.6116225123405457,-6.34176376479445e-06,0.0,0.0002983672893606,0.0,0.0,43.4696159362793,0.0,0.0,0.0,0.4096822440624237,4.0,0.0,1.0
484380,293.1478271484375,297.1499938964844,293.1499938964844,0.0954307466745376,-2206.130126953125,304.1498107910156,0.7568368315696716,0.1548643857240677,0.1403906792402267,293.19580078125,297.1499938964844,293.1499938964844,0.0040470827370882,-320.9570007324219,296.6092834472656,0.5082172751426697,0.050000000745058,0.0486543588340282,293.2023620605469,297.1499938964844,293.1499938964844,0.2008070647716522,-3111.798095703125,304.15643310546875,0.924027979373932,0.281767338514328,0.1979235261678695,293.1767272949219,297.1499938964844,293.1499938964844,0.2716774940490722,-5354.83984375,304.1532897949219,0.9990000128746032,0.3600839972496032,0.3406727015972137,293.2720642089844,297.1499938964844,293.1499938964844,0.0064436187967658,-2289.968505859375,299.3643798828125,0.5082172751426697,0.050000000745058,0.2307953387498855,291.1478271484375,291.1499938964844,261.71405029296875,260.0639038085937,279.8825378417969,293.27203369140625,291.14764404296875,1.0,0.2457727640867233,0.7920709848403931,0.7920709848403931,1.0,1.0,-1.1502355337142944,0.4882912337779999,0.6619442701339722,0.2085503935813903,0.0,0.0,0.5897721648216248,25.857866287231445,25.0,-2.3121092319488525,-13046.28515625,166.31642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.2934686541557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122685670852661,0.6122748851776123,-6.345711881294847e-06,0.0,0.0002978333795908,0.0,0.0,43.5556526184082,0.0,0.0,0.0,0.4099190235137939,4.0,0.0,1.0
484440,293.1478271484375,297.1499938964844,293.1499938964844,0.0954307466745376,-2206.130126953125,304.1498107910156,0.7568368315696716,0.1548643857240677,0.1403906792402267,293.19580078125,297.1499938964844,293.1499938964844,0.0040470827370882,-320.9570007324219,296.6092834472656,0.5082172751426697,0.050000000745058,0.0486543588340282,293.2023620605469,297.1499938964844,293.1499938964844,0.2008070647716522,-3111.798095703125,304.15643310546875,0.924027979373932,0.281767338514328,0.1979235261678695,293.1767272949219,297.1499938964844,293.1499938964844,0.2716774940490722,-5354.83984375,304.1532897949219,0.9990000128746032,0.3600839972496032,0.3406727015972137,293.2720642089844,297.1499938964844,293.1499938964844,0.0064436187967658,-2289.968505859375,299.3643798828125,0.5082172751426697,0.050000000745058,0.2307953387498855,291.1478271484375,291.1499938964844,261.71405029296875,260.0639038085937,279.8825378417969,293.27203369140625,291.14764404296875,1.0,0.2457727640867233,0.7920709848403931,0.7920709848403931,1.0,1.0,-1.1502355337142944,0.4882912337779999,0.6619442701339722,0.2085503935813903,0.0,0.0,0.5897721648216248,25.857866287231445,25.0,-2.3121092319488525,-13046.28515625,166.31642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.2934686541557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122685670852661,0.6122748851776123,-6.345711881294847e-06,0.0,0.0002978333795908,0.0,0.0,43.5556526184082,0.0,0.0,0.0,0.4099190235137939,4.0,0.0,1.0
484500,293.1478576660156,297.1499938964844,293.1499938964844,0.0954508781433105,-2206.5146484375,304.1498107910156,0.7570460438728333,0.154885321855545,0.140407457947731,293.196533203125,297.1499938964844,293.1499938964844,0.0040393616072833,-320.3829345703125,296.59893798828125,0.5083479285240173,0.050000000745058,0.0486525818705558,293.2026672363281,297.1499938964844,293.1499938964844,0.2001716643571853,-3103.97900390625,304.15643310546875,0.9233658909797668,0.2810426950454712,0.1974155604839325,293.1765441894531,297.1499938964844,293.1499938964844,0.2714249789714813,-5350.96435546875,304.1531677246094,0.9990000128746032,0.3597831428050995,0.3404110372066498,293.2721862792969,297.1499938964844,293.1499938964844,0.0064221075735986,-2284.02734375,299.3426513671875,0.5083479285240173,0.050000000745058,0.2307869046926498,291.1470947265625,291.1499938964844,261.7034912109375,260.054443359375,279.8784484863281,293.27215576171875,291.1469421386719,1.0,0.2455870509147644,0.7919085025787354,0.7919085025787354,1.0,1.0,-1.1493196487426758,0.4878909289836883,0.661428689956665,0.2082398831844329,0.0,0.0,0.5900429487228394,25.798641204833984,25.0,-2.1113204956054688,-13040.1748046875,165.93084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,308.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15625,18000.0,0.0,0.0,0.2932573556900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127396821975708,0.6127460598945618,-6.348834176606033e-06,0.0,0.000297618942568,0.0,0.0,43.61935806274414,0.0,0.0,0.0,0.4100928604602813,4.0,0.0,1.0
484560,293.1478881835937,297.1499938964844,293.1499938964844,0.0954710096120834,-2206.897705078125,304.1498107910156,0.7572334408760071,0.1549071222543716,0.1404251605272293,293.1971435546875,297.1499938964844,293.1499938964844,0.0040317699313163,-319.8172302246094,296.5888061523437,0.508461594581604,0.050000000745058,0.0486510396003723,293.20294189453125,297.1499938964844,293.1499938964844,0.1995405256748199,-3096.206298828125,304.1564025878906,0.9226765036582948,0.2803244292736053,0.1969121545553207,293.1763916015625,297.1499938964844,293.1499938964844,0.2711858451366424,-5347.29541015625,304.15301513671875,0.9990000128746032,0.3594759404659271,0.3401650190353393,293.27227783203125,297.1499938964844,293.1499938964844,0.0064006359316408,-2278.0732421875,299.3209533691406,0.508461594581604,0.050000000745058,0.2307795882225036,291.146484375,291.1499938964844,261.6929016113281,260.0450439453125,279.87432861328125,293.27227783203125,291.1463623046875,1.0,0.2454131245613098,0.7917472124099731,0.7917472124099731,1.0,1.0,-1.1484307050704956,0.4875024557113647,0.6609281897544861,0.207937017083168,0.0,0.0,0.5903447270393372,25.74578094482422,25.0,-1.8743517398834229,-13034.5361328125,165.56613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038330078125,308.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.705078125,18000.0,0.0,0.0,0.2930782735347748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132848262786865,0.6132911443710327,-6.352564469125355e-06,0.0,0.0002974371891468,0.0,0.0,43.693790435791016,0.0,0.0,0.0,0.4102952182292938,4.0,0.0,1.0
484620,293.1479187011719,297.1499938964844,293.1499938964844,0.0955110639333725,-2207.6552734375,304.1498107910156,0.757552444934845,0.154953271150589,0.1404634416103363,293.1981201171875,297.1499938964844,293.1499938964844,0.0040170140564441,-318.7135009765625,296.5692138671875,0.5086445212364197,0.050000000745058,0.0486485660076141,293.20330810546875,297.1499938964844,293.1499938964844,0.198290541768074,-3080.794921875,304.1563415527344,0.9212307333946228,0.278906762599945,0.1959189027547836,293.1762084960937,297.1499938964844,293.1499938964844,0.2707338035106659,-5340.34814453125,304.1527709960937,0.9990000128746032,0.3588440716266632,0.3397054672241211,293.2724609375,297.1499938964844,293.1499938964844,0.0063578891567885,-2266.1455078125,299.27764892578125,0.5086445212364197,0.050000000745058,0.2307678461074829,291.1455383300781,291.1499938964844,261.6717834472656,260.0263366699219,279.8661499023437,293.2724609375,291.1454772949219,1.0,0.2450951635837555,0.7914246320724487,0.7914246320724487,1.0,1.0,-1.1467158794403076,0.4867511987686157,0.6599646210670471,0.2073539495468139,0.0,0.0,0.591008722782135,25.65659141540528,25.0,-1.3123924732208252,-13024.400390625,164.88882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,308.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59375,18000.0,0.0,0.0,0.2928105592727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145346164703369,0.6145409941673279,-6.361405212373938e-06,0.0,0.0002971655048895,0.0,0.0,43.866336822509766,0.0,0.0,0.0,0.4107623696327209,4.0,0.0,1.0
484680,293.1479187011719,297.1499938964844,293.1499938964844,0.0955110639333725,-2207.6552734375,304.1498107910156,0.757552444934845,0.154953271150589,0.1404634416103363,293.1981201171875,297.1499938964844,293.1499938964844,0.0040170140564441,-318.7135009765625,296.5692138671875,0.5086445212364197,0.050000000745058,0.0486485660076141,293.20330810546875,297.1499938964844,293.1499938964844,0.198290541768074,-3080.794921875,304.1563415527344,0.9212307333946228,0.278906762599945,0.1959189027547836,293.1762084960937,297.1499938964844,293.1499938964844,0.2707338035106659,-5340.34814453125,304.1527709960937,0.9990000128746032,0.3588440716266632,0.3397054672241211,293.2724609375,297.1499938964844,293.1499938964844,0.0063578891567885,-2266.1455078125,299.27764892578125,0.5086445212364197,0.050000000745058,0.2307678461074829,291.1455383300781,291.1499938964844,261.6717834472656,260.0263366699219,279.8661499023437,293.2724609375,291.1454772949219,1.0,0.2450951635837555,0.7914246320724487,0.7914246320724487,1.0,1.0,-1.1467158794403076,0.4867511987686157,0.6599646210670471,0.2073539495468139,0.0,0.0,0.591008722782135,25.65659141540528,25.0,-1.3123924732208252,-13024.400390625,164.88882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,308.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59375,18000.0,0.0,0.0,0.2928105592727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145346164703369,0.6145409941673279,-6.361405212373938e-06,0.0,0.0002971655048895,0.0,0.0,43.866336822509766,0.0,0.0,0.0,0.4107623696327209,4.0,0.0,1.0
484740,293.14794921875,297.1499938964844,293.1499938964844,0.0955506488680839,-2208.39697265625,304.1498107910156,0.7578054666519165,0.1550033092498779,0.140505775809288,293.1986694335937,297.1499938964844,293.1499938964844,0.0040028360672295,-317.6468200683594,296.5506591796875,0.5087742805480957,0.050000000745058,0.0486468188464641,293.2034912109375,297.1499938964844,293.1499938964844,0.197056844830513,-3065.558837890625,304.1562805175781,0.919710338115692,0.2775149643421173,0.1949441581964492,293.1761474609375,297.1499938964844,293.1499938964844,0.270294040441513,-5333.56103515625,304.152587890625,0.9990000128746032,0.3581945598125458,0.3392668664455414,293.27264404296875,297.1499938964844,293.1499938964844,0.0063153323717415,-2254.16796875,299.2345275878906,0.5087742805480957,0.050000000745058,0.2307595759630203,291.14508056640625,291.1499938964844,261.65069580078125,260.0077819824219,279.85809326171875,293.27264404296875,291.1450500488281,1.0,0.2448107004165649,0.7911021113395691,0.7911021113395691,1.0,1.0,-1.1450581550598145,0.4860201776027679,0.6590378880500793,0.2068002372980117,0.0,0.0,0.5917010307312012,25.58700942993164,25.0,-0.6708046197891235,-13015.376953125,164.26809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,308.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.2926549315452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158971786499023,0.6159035563468933,-6.371373729052721e-06,0.0,0.0002970075584016,0.0,0.0,44.056758880615234,0.0,0.0,0.0,0.4112752974033355,4.0,0.0,1.0
484800,293.14794921875,297.1499938964844,293.1499938964844,0.0955506488680839,-2208.39697265625,304.1498107910156,0.7578054666519165,0.1550033092498779,0.140505775809288,293.1986694335937,297.1499938964844,293.1499938964844,0.0040028360672295,-317.6468200683594,296.5506591796875,0.5087742805480957,0.050000000745058,0.0486468188464641,293.2034912109375,297.1499938964844,293.1499938964844,0.197056844830513,-3065.558837890625,304.1562805175781,0.919710338115692,0.2775149643421173,0.1949441581964492,293.1761474609375,297.1499938964844,293.1499938964844,0.270294040441513,-5333.56103515625,304.152587890625,0.9990000128746032,0.3581945598125458,0.3392668664455414,293.27264404296875,297.1499938964844,293.1499938964844,0.0063153323717415,-2254.16796875,299.2345275878906,0.5087742805480957,0.050000000745058,0.2307595759630203,291.14508056640625,291.1499938964844,261.65069580078125,260.0077819824219,279.85809326171875,293.27264404296875,291.1450500488281,1.0,0.2448107004165649,0.7911021113395691,0.7911021113395691,1.0,1.0,-1.1450581550598145,0.4860201776027679,0.6590378880500793,0.2068002372980117,0.0,0.0,0.5917010307312012,25.58700942993164,25.0,-0.6708046197891235,-13015.376953125,164.26809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,308.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.2926549315452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158971786499023,0.6159035563468933,-6.371373729052721e-06,0.0,0.0002970075584016,0.0,0.0,44.056758880615234,0.0,0.0,0.0,0.4112752974033355,4.0,0.0,1.0
484860,293.1479187011719,297.1499938964844,293.1499938964844,0.0955899953842163,-2209.127197265625,304.1498107910156,0.7580040097236633,0.1550577580928802,0.1405525505542755,293.1988830566406,297.1499938964844,293.1499938964844,0.0039892685599625,-316.6197814941406,296.5331726074219,0.5088586807250977,0.050000000745058,0.0486456900835037,293.2035522460937,297.1499938964844,293.1499938964844,0.1958394944667816,-3050.4990234375,304.1562194824219,0.9181337356567384,0.2761491537094116,0.1939879208803177,293.1761169433594,297.1499938964844,293.1499938964844,0.269840657711029,-5326.5205078125,304.1524963378906,0.9990000128746032,0.357539027929306,0.3388223946094513,293.2727966308594,297.1499938964844,293.1499938964844,0.0062729748897254,-2242.14404296875,299.19158935546875,0.5088586807250977,0.050000000745058,0.2307542115449905,291.1451110839844,291.1499938964844,261.6297302246094,259.9894104003906,279.8502197265625,293.27276611328125,291.1451416015625,1.0,0.244551807641983,0.7907820343971252,0.7907820343971252,1.0,1.0,-1.143425226211548,0.485293835401535,0.6581314206123352,0.2062726616859436,0.0,0.0,0.5923561453819275,25.533876419067383,25.0,-0.0151520231738686,-13006.92578125,163.6880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,308.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.900390625,18000.0,0.0,0.0,0.2925924658775329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172400116920471,0.6172463893890381,-6.38148458165233e-06,0.0,0.0002969441411551,0.0,0.0,44.24652099609375,0.0,0.0,0.0,0.4117840528488159,4.0,0.0,1.0
484920,293.1479187011719,297.1499938964844,293.1499938964844,0.0955899953842163,-2209.127197265625,304.1498107910156,0.7580040097236633,0.1550577580928802,0.1405525505542755,293.1988830566406,297.1499938964844,293.1499938964844,0.0039892685599625,-316.6197814941406,296.5331726074219,0.5088586807250977,0.050000000745058,0.0486456900835037,293.2035522460937,297.1499938964844,293.1499938964844,0.1958394944667816,-3050.4990234375,304.1562194824219,0.9181337356567384,0.2761491537094116,0.1939879208803177,293.1761169433594,297.1499938964844,293.1499938964844,0.269840657711029,-5326.5205078125,304.1524963378906,0.9990000128746032,0.357539027929306,0.3388223946094513,293.2727966308594,297.1499938964844,293.1499938964844,0.0062729748897254,-2242.14404296875,299.19158935546875,0.5088586807250977,0.050000000745058,0.2307542115449905,291.1451110839844,291.1499938964844,261.6297302246094,259.9894104003906,279.8502197265625,293.27276611328125,291.1451416015625,1.0,0.244551807641983,0.7907820343971252,0.7907820343971252,1.0,1.0,-1.143425226211548,0.485293835401535,0.6581314206123352,0.2062726616859436,0.0,0.0,0.5923561453819275,25.533876419067383,25.0,-0.0151520231738686,-13006.92578125,163.6880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,308.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.900390625,18000.0,0.0,0.0,0.2925924658775329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172400116920471,0.6172463893890381,-6.38148458165233e-06,0.0,0.0002969441411551,0.0,0.0,44.24652099609375,0.0,0.0,0.0,0.4117840528488159,4.0,0.0,1.0
484980,293.1478881835937,297.1499938964844,293.1499938964844,0.0956297293305397,-2209.858154296875,304.1498107910156,0.7581587433815002,0.1551171541213989,0.1406041234731674,293.19879150390625,297.1499938964844,293.1499938964844,0.0039763133972883,-315.6331481933594,296.51678466796875,0.5089050531387329,0.050000000745058,0.0486450754106044,293.2034606933594,297.1499938964844,293.1499938964844,0.1946390718221664,-3035.62353515625,304.1561584472656,0.9165180325508118,0.2748090624809265,0.1930499672889709,293.1760559082031,297.1499938964844,293.1499938964844,0.2693553268909454,-5318.94287109375,304.1524658203125,0.998982071876526,0.3568909466266632,0.3383529484272003,293.2729187011719,297.1499938964844,293.1499938964844,0.0062307999469339,-2230.072998046875,299.1488647460937,0.5089050531387329,0.050000000745058,0.2307512909173965,291.14556884765625,291.1499938964844,261.60888671875,259.97125244140625,279.8425598144531,293.2728881835937,291.1456298828125,1.0,0.2443118542432785,0.7904620170593262,0.7904620170593262,1.0,1.0,-1.1417934894561768,0.4845606982707977,0.6572327613830566,0.2057669460773468,0.0,0.0,0.5929181575775146,25.49432182312012,25.0,0.5957357883453369,-12998.591796875,163.13607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,308.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.22265625,18000.0,0.0,0.0,0.2926001250743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184439659118652,0.6184503436088562,-6.390817816281924e-06,0.0,0.0002969519118778,0.0,0.0,44.4185676574707,0.0,0.0,0.0,0.412243127822876,4.0,0.0,1.0
485040,293.1478881835937,297.1499938964844,293.1499938964844,0.0956297293305397,-2209.858154296875,304.1498107910156,0.7581587433815002,0.1551171541213989,0.1406041234731674,293.19879150390625,297.1499938964844,293.1499938964844,0.0039763133972883,-315.6331481933594,296.51678466796875,0.5089050531387329,0.050000000745058,0.0486450754106044,293.2034606933594,297.1499938964844,293.1499938964844,0.1946390718221664,-3035.62353515625,304.1561584472656,0.9165180325508118,0.2748090624809265,0.1930499672889709,293.1760559082031,297.1499938964844,293.1499938964844,0.2693553268909454,-5318.94287109375,304.1524658203125,0.998982071876526,0.3568909466266632,0.3383529484272003,293.2729187011719,297.1499938964844,293.1499938964844,0.0062307999469339,-2230.072998046875,299.1488647460937,0.5089050531387329,0.050000000745058,0.2307512909173965,291.14556884765625,291.1499938964844,261.60888671875,259.97125244140625,279.8425598144531,293.2728881835937,291.1456298828125,1.0,0.2443118542432785,0.7904620170593262,0.7904620170593262,1.0,1.0,-1.1417934894561768,0.4845606982707977,0.6572327613830566,0.2057669460773468,0.0,0.0,0.5929181575775146,25.49432182312012,25.0,0.5957357883453369,-12998.591796875,163.13607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,308.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.22265625,18000.0,0.0,0.0,0.2926001250743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184439659118652,0.6184503436088562,-6.390817816281924e-06,0.0,0.0002969519118778,0.0,0.0,44.4185676574707,0.0,0.0,0.0,0.412243127822876,4.0,0.0,1.0
485100,293.1478576660156,297.1499938964844,293.1499938964844,0.0956500843167305,-2210.23046875,304.1498107910156,0.7582233548164368,0.1551489830017089,0.1406319290399551,293.1986389160156,297.1499938964844,293.1499938964844,0.0039700702764093,-315.1556091308594,296.50897216796875,0.5089163184165955,0.050000000745058,0.0486449301242828,293.2033996582031,297.1499938964844,293.1499938964844,0.1940458267927169,-3028.262939453125,304.1560974121094,0.915701389312744,0.274148941040039,0.1925880461931228,293.17596435546875,297.1499938964844,293.1499938964844,0.2690982818603515,-5314.91943359375,304.1524963378906,0.998816728591919,0.3565741181373596,0.338106632232666,293.27294921875,297.1499938964844,293.1499938964844,0.0062097650952637,-2224.01708984375,299.1275939941406,0.5089163184165955,0.050000000745058,0.2307505905628204,291.1459350585937,291.1499938964844,261.5985107421875,259.9622802734375,279.8388366699219,293.27294921875,291.1460266113281,1.0,0.2441975027322769,0.790302038192749,0.790302038192749,1.0,1.0,-1.1409752368927002,0.4841903448104858,0.6567848324775696,0.2055217027664184,0.0,0.0,0.5931476950645447,25.478778839111328,25.0,0.8632561564445496,-12994.3681640625,162.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,308.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.2926229834556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189578175544739,0.6189641952514648,-6.3949096329452e-06,0.0,0.0002969751367345,0.0,0.0,44.49272537231445,0.0,0.0,0.0,0.4124402105808258,4.0,0.0,1.0
485160,293.1478271484375,297.1499938964844,293.1499938964844,0.0956709757447242,-2210.612060546875,304.1498107910156,0.7582821846008301,0.1551823616027832,0.1406611055135727,293.1983947753906,297.1499938964844,293.1499938964844,0.0039640055038034,-314.69061279296875,296.50146484375,0.5089216828346252,0.050000000745058,0.0486448630690574,293.2032775878906,297.1499938964844,293.1499938964844,0.1934572905302047,-3020.95556640625,304.15606689453125,0.9148827195167542,0.2734951972961426,0.1921305656433105,293.1758728027344,297.1499938964844,293.1499938964844,0.2688331007957458,-5310.75830078125,304.15252685546875,0.9986457824707032,0.3562634587287903,0.3378527462482452,293.2729797363281,297.1499938964844,293.1499938964844,0.0061888289637863,-2217.968017578125,299.1063232421875,0.5089216828346252,0.050000000745058,0.2307502776384353,291.1463928222656,291.1499938964844,261.5881652832031,259.953369140625,279.8351745605469,293.2729797363281,291.146484375,1.0,0.2440860718488693,0.790144145488739,0.790144145488739,1.0,1.0,-1.1401561498641968,0.4838182032108307,0.6563379168510437,0.2052814066410064,0.0,0.0,0.5933395624160767,25.46538543701172,25.0,1.09227192401886,-12990.083984375,162.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,308.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.2926537096500397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194025874137878,0.6194089651107788,-6.398524419637397e-06,0.0,0.0002970063069369,0.0,0.0,44.5573844909668,0.0,0.0,0.0,0.412611573934555,4.0,0.0,1.0
485220,293.14776611328125,297.1499938964844,293.1499938964844,0.0957150608301162,-2211.416015625,304.1497802734375,0.7583889961242676,0.1552537530660629,0.1407237499952316,293.19775390625,297.1499938964844,293.1499938964844,0.0039523518644273,-313.7944030761719,296.4870910644531,0.5089189410209656,0.050000000745058,0.0486449114978313,293.2029724121094,297.1499938964844,293.1499938964844,0.1922951191663742,-3006.509521484375,304.1559753417969,0.913248598575592,0.2722060084342956,0.1912285834550857,293.17559814453125,297.1499938964844,293.1499938964844,0.2682830393314361,-5302.119140625,304.152587890625,0.9982728958129884,0.3556632697582245,0.3373283445835113,293.2730407714844,297.1499938964844,293.1499938964844,0.0061471434310078,-2205.86474609375,299.0639343261719,0.5089189410209656,0.050000000745058,0.2307505011558532,291.1474609375,291.1499938964844,261.5676574707031,259.93572998046875,279.8280029296875,293.2730407714844,291.1475830078125,1.0,0.2438703328371048,0.7898284196853638,0.7898284196853638,1.0,1.0,-1.1385197639465332,0.483069896697998,0.6554498672485352,0.2048155963420868,0.0,0.0,0.5936048030853271,25.443553924560547,25.0,1.4361529350280762,-12981.3095703125,162.08782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,308.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.2927268743515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200666427612305,0.6200730204582214,-6.404142823157599e-06,0.0,0.0002970805508084,0.0,0.0,44.6552734375,0.0,0.0,0.0,0.412869781255722,4.0,0.0,1.0
485280,293.14776611328125,297.1499938964844,293.1499938964844,0.0957150608301162,-2211.416015625,304.1497802734375,0.7583889961242676,0.1552537530660629,0.1407237499952316,293.19775390625,297.1499938964844,293.1499938964844,0.0039523518644273,-313.7944030761719,296.4870910644531,0.5089189410209656,0.050000000745058,0.0486449114978313,293.2029724121094,297.1499938964844,293.1499938964844,0.1922951191663742,-3006.509521484375,304.1559753417969,0.913248598575592,0.2722060084342956,0.1912285834550857,293.17559814453125,297.1499938964844,293.1499938964844,0.2682830393314361,-5302.119140625,304.152587890625,0.9982728958129884,0.3556632697582245,0.3373283445835113,293.2730407714844,297.1499938964844,293.1499938964844,0.0061471434310078,-2205.86474609375,299.0639343261719,0.5089189410209656,0.050000000745058,0.2307505011558532,291.1474609375,291.1499938964844,261.5676574707031,259.93572998046875,279.8280029296875,293.2730407714844,291.1475830078125,1.0,0.2438703328371048,0.7898284196853638,0.7898284196853638,1.0,1.0,-1.1385197639465332,0.483069896697998,0.6554498672485352,0.2048155963420868,0.0,0.0,0.5936048030853271,25.443553924560547,25.0,1.4361529350280762,-12981.3095703125,162.08782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,308.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.2927268743515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200666427612305,0.6200730204582214,-6.404142823157599e-06,0.0,0.0002970805508084,0.0,0.0,44.6552734375,0.0,0.0,0.0,0.412869781255722,4.0,0.0,1.0
485340,293.14764404296875,297.1499938964844,293.1499938964844,0.0957633331418037,-2212.296630859375,304.1497802734375,0.7584927082061768,0.155332013964653,0.14079250395298,293.1968688964844,297.1499938964844,293.1499938964844,0.0039413403719663,-312.94512939453125,296.4736633300781,0.5089061260223389,0.050000000745058,0.0486450940370559,293.2026062011719,297.1499938964844,293.1499938964844,0.1911540478467941,-2992.306640625,304.1558837890625,0.911635160446167,0.2709409892559051,0.1903435885906219,293.1752319335937,297.1499938964844,293.1499938964844,0.2677234411239624,-5293.3291015625,304.15264892578125,0.9978795647621156,0.3550925850868225,0.3367974162101745,293.2730712890625,297.1499938964844,293.1499938964844,0.0061057084240019,-2193.763671875,299.0216979980469,0.5089061260223389,0.050000000745058,0.2307513803243637,291.14862060546875,291.1499938964844,261.5473327636719,259.9184265136719,279.8210754394531,293.2730712890625,291.14874267578125,1.0,0.2436627894639969,0.7895126938819885,0.7895126938819885,1.0,1.0,-1.1369041204452517,0.4823251068592071,0.6545790433883667,0.2043717801570892,0.0,0.0,0.5937086939811707,25.42584609985352,25.0,1.6086390018463137,-12972.3330078125,161.58641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.2927991151809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204119324684143,0.6204183101654053,-6.407417913578684e-06,0.0,0.0002971538633573,0.0,0.0,44.70821380615234,0.0,0.0,0.0,0.4130076467990875,4.0,0.0,1.0
485400,293.14764404296875,297.1499938964844,293.1499938964844,0.0957633331418037,-2212.296630859375,304.1497802734375,0.7584927082061768,0.155332013964653,0.14079250395298,293.1968688964844,297.1499938964844,293.1499938964844,0.0039413403719663,-312.94512939453125,296.4736633300781,0.5089061260223389,0.050000000745058,0.0486450940370559,293.2026062011719,297.1499938964844,293.1499938964844,0.1911540478467941,-2992.306640625,304.1558837890625,0.911635160446167,0.2709409892559051,0.1903435885906219,293.1752319335937,297.1499938964844,293.1499938964844,0.2677234411239624,-5293.3291015625,304.15264892578125,0.9978795647621156,0.3550925850868225,0.3367974162101745,293.2730712890625,297.1499938964844,293.1499938964844,0.0061057084240019,-2193.763671875,299.0216979980469,0.5089061260223389,0.050000000745058,0.2307513803243637,291.14862060546875,291.1499938964844,261.5473327636719,259.9184265136719,279.8210754394531,293.2730712890625,291.14874267578125,1.0,0.2436627894639969,0.7895126938819885,0.7895126938819885,1.0,1.0,-1.1369041204452517,0.4823251068592071,0.6545790433883667,0.2043717801570892,0.0,0.0,0.5937086939811707,25.42584609985352,25.0,1.6086390018463137,-12972.3330078125,161.58641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.2927991151809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204119324684143,0.6204183101654053,-6.407417913578684e-06,0.0,0.0002971538633573,0.0,0.0,44.70821380615234,0.0,0.0,0.0,0.4130076467990875,4.0,0.0,1.0
485460,293.14752197265625,297.1499938964844,293.1499938964844,0.0958176925778389,-2213.291748046875,304.1497497558594,0.7586057186126709,0.1554183065891266,0.1408682912588119,293.1957702636719,297.1499938964844,293.1499938964844,0.0039310376159846,-312.1495361328125,296.46112060546875,0.5088911056518555,0.050000000745058,0.0486453063786029,293.2021484375,297.1499938964844,293.1499938964844,0.1900369673967361,-2978.3857421875,304.1557922363281,0.9100598692893982,0.2697010040283203,0.1894760578870773,293.1747436523437,297.1499938964844,293.1499938964844,0.2671771943569183,-5284.76171875,304.1526794433594,0.99749094247818,0.3545496463775635,0.3362811207771301,293.2730407714844,297.1499938964844,293.1499938964844,0.0060645984485745,-2181.69873046875,298.9795227050781,0.5088911056518555,0.050000000745058,0.2307523936033249,291.1497802734375,291.1499938964844,261.5272827148437,259.9014587402344,279.8143310546875,293.2730407714844,291.14990234375,1.0,0.2434631139039993,0.7892025113105774,0.7892025113105774,1.0,1.0,-1.1353354454040527,0.481596976518631,0.6537384986877441,0.2039541006088256,0.0,0.0,0.5936563014984131,25.409896850585938,25.0,1.5853842496871948,-12963.33984375,161.1030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.2928520739078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204318404197693,0.6204382181167603,-6.408215995179489e-06,0.0,0.0002972076181322,0.0,0.0,44.714691162109375,0.0,0.0,0.0,0.413021832704544,4.0,0.0,1.0
485520,293.14752197265625,297.1499938964844,293.1499938964844,0.0958176925778389,-2213.291748046875,304.1497497558594,0.7586057186126709,0.1554183065891266,0.1408682912588119,293.1957702636719,297.1499938964844,293.1499938964844,0.0039310376159846,-312.1495361328125,296.46112060546875,0.5088911056518555,0.050000000745058,0.0486453063786029,293.2021484375,297.1499938964844,293.1499938964844,0.1900369673967361,-2978.3857421875,304.1557922363281,0.9100598692893982,0.2697010040283203,0.1894760578870773,293.1747436523437,297.1499938964844,293.1499938964844,0.2671771943569183,-5284.76171875,304.1526794433594,0.99749094247818,0.3545496463775635,0.3362811207771301,293.2730407714844,297.1499938964844,293.1499938964844,0.0060645984485745,-2181.69873046875,298.9795227050781,0.5088911056518555,0.050000000745058,0.2307523936033249,291.1497802734375,291.1499938964844,261.5272827148437,259.9014587402344,279.8143310546875,293.2730407714844,291.14990234375,1.0,0.2434631139039993,0.7892025113105774,0.7892025113105774,1.0,1.0,-1.1353354454040527,0.481596976518631,0.6537384986877441,0.2039541006088256,0.0,0.0,0.5936563014984131,25.409896850585938,25.0,1.5853842496871948,-12963.33984375,161.1030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.2928520739078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204318404197693,0.6204382181167603,-6.408215995179489e-06,0.0,0.0002972076181322,0.0,0.0,44.714691162109375,0.0,0.0,0.0,0.413021832704544,4.0,0.0,1.0
485580,293.1473693847656,297.1499938964844,293.1499938964844,0.0958792939782142,-2214.423828125,304.1497497558594,0.7587329745292664,0.1555131524801254,0.1409515887498855,293.19451904296875,297.1499938964844,293.1499938964844,0.0039214342832565,-311.4080505371094,296.4493713378906,0.5088768005371094,0.050000000745058,0.0486455112695694,293.2016296386719,297.1499938964844,293.1499938964844,0.1889442354440689,-2964.753173828125,304.1556701660156,0.9085282683372498,0.2684846222400665,0.1886250376701355,293.1742248535156,297.1499938964844,293.1499938964844,0.266653448343277,-5276.55810546875,304.15264892578125,0.9971159100532532,0.3540284931659698,0.335785835981369,293.27301025390625,297.1499938964844,293.1499938964844,0.0060238260775804,-2169.681884765625,298.9374084472656,0.5088768005371094,0.050000000745058,0.2307533472776413,291.1508178710937,291.1499938964844,261.5074768066406,259.8848571777344,279.8077697753906,293.27301025390625,291.1509094238281,1.0,0.2432706803083419,0.7888922691345215,0.7888922691345215,1.0,1.0,-1.13382089138031,0.4808889329433441,0.6529318690299988,0.2035610675811767,0.0,0.0,0.593477189540863,25.394710540771484,25.0,1.439826250076294,-12954.4609375,160.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,308.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.2928730249404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201786994934082,0.6201850771903992,-6.406874945241725e-06,0.0,0.0002972288930322,0.0,0.0,44.68183517456055,0.0,0.0,0.0,0.4129315316677093,4.0,0.0,1.0
485640,293.1473693847656,297.1499938964844,293.1499938964844,0.0958792939782142,-2214.423828125,304.1497497558594,0.7587329745292664,0.1555131524801254,0.1409515887498855,293.19451904296875,297.1499938964844,293.1499938964844,0.0039214342832565,-311.4080505371094,296.4493713378906,0.5088768005371094,0.050000000745058,0.0486455112695694,293.2016296386719,297.1499938964844,293.1499938964844,0.1889442354440689,-2964.753173828125,304.1556701660156,0.9085282683372498,0.2684846222400665,0.1886250376701355,293.1742248535156,297.1499938964844,293.1499938964844,0.266653448343277,-5276.55810546875,304.15264892578125,0.9971159100532532,0.3540284931659698,0.335785835981369,293.27301025390625,297.1499938964844,293.1499938964844,0.0060238260775804,-2169.681884765625,298.9374084472656,0.5088768005371094,0.050000000745058,0.2307533472776413,291.1508178710937,291.1499938964844,261.5074768066406,259.8848571777344,279.8077697753906,293.27301025390625,291.1509094238281,1.0,0.2432706803083419,0.7888922691345215,0.7888922691345215,1.0,1.0,-1.13382089138031,0.4808889329433441,0.6529318690299988,0.2035610675811767,0.0,0.0,0.593477189540863,25.394710540771484,25.0,1.439826250076294,-12954.4609375,160.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,308.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.2928730249404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201786994934082,0.6201850771903992,-6.406874945241725e-06,0.0,0.0002972288930322,0.0,0.0,44.68183517456055,0.0,0.0,0.0,0.4129315316677093,4.0,0.0,1.0
485700,293.14727783203125,297.1499938964844,293.1499938964844,0.095913365483284,-2215.0517578125,304.14971923828125,0.7588027119636536,0.1555643230676651,0.1409965306520462,293.1938171386719,297.1499938964844,293.1499938964844,0.003916916437447,-311.0594787597656,296.4438171386719,0.5088698267936707,0.050000000745058,0.0486456081271171,293.20135498046875,297.1499938964844,293.1499938964844,0.1884078085422516,-2958.0556640625,304.1556396484375,0.9077799320220948,0.2678858935832977,0.1882061660289764,293.1739501953125,297.1499938964844,293.1499938964844,0.2664004564285278,-5272.599609375,304.15264892578125,0.9969333410263062,0.3537760078907013,0.3355459868907928,293.2729797363281,297.1499938964844,293.1499938964844,0.0060035553760826,-2163.68994140625,298.9163513183594,0.5088698267936707,0.050000000745058,0.2307538241147995,291.1512756347656,291.1499938964844,261.4976806640625,259.876708984375,279.8045349121094,293.2729797363281,291.1513366699219,1.0,0.2431773245334625,0.7887371778488159,0.7887371778488159,1.0,1.0,-1.133084774017334,0.4805431365966797,0.6525416970252991,0.203373372554779,0.0,0.0,0.593343198299408,25.387422561645508,25.0,1.3387788534164429,-12950.07421875,160.4121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,308.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.2928672134876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199551820755005,0.6199616193771362,-6.405437488865573e-06,0.0,0.0002972229849547,0.0,0.0,44.65141296386719,0.0,0.0,0.0,0.4128492176532745,4.0,0.0,1.0
