time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485760,293.1471862792969,297.1499938964844,293.1499938964844,0.0959496274590492,-2215.72119140625,304.14971923828125,0.7588765025138855,0.1556180119514465,0.1410436481237411,293.1930847167969,297.1499938964844,293.1499938964844,0.0039125890471041,-310.7257385253906,296.4384460449219,0.508863091468811,0.050000000745058,0.0486457049846649,293.2010498046875,297.1499938964844,293.1499938964844,0.1878775805234909,-2951.43212890625,304.15557861328125,0.9070428609848022,0.2672930359840393,0.1877913475036621,293.1736755371094,297.1499938964844,293.1499938964844,0.2661530971527099,-5268.73046875,304.1526184082031,0.9967539310455322,0.3535285592079162,0.3353108167648315,293.2729187011719,297.1499938964844,293.1499938964844,0.0059833917766809,-2157.718505859375,298.89532470703125,0.508863091468811,0.050000000745058,0.2307542711496353,291.15167236328125,291.1499938964844,261.48797607421875,259.86865234375,279.8013610839844,293.2729187011719,291.1517639160156,1.0,0.2430856823921203,0.788584291934967,0.788584291934967,1.0,1.0,-1.132361888885498,0.4802026748657226,0.6521591544151306,0.2031911015510559,0.0,0.0,0.5931864976882935,25.380294799804688,25.0,1.224035382270813,-12945.72265625,160.19085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,308.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.2928501665592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196807026863098,0.6196870803833008,-6.403591214620974e-06,0.0,0.0002972056972794,0.0,0.0,44.61360931396485,0.0,0.0,0.0,0.4127472639083862,4.0,0.0,1.0
485820,293.14697265625,297.1499938964844,293.1499938964844,0.0960289239883422,-2217.1884765625,304.1496887207031,0.7590371370315552,0.1557329297065735,0.1411445885896682,293.1914978027344,297.1499938964844,293.1499938964844,0.0039044667501002,-310.1002502441406,296.4283447265625,0.5088503956794739,0.050000000745058,0.0486458837985992,293.200439453125,297.1499938964844,293.1499938964844,0.1868351995944976,-2938.400634765625,304.15545654296875,0.9056028127670288,0.2661238312721252,0.186973363161087,293.173095703125,297.1499938964844,293.1499938964844,0.2656751573085785,-5261.26025390625,304.15252685546875,0.9964045882225036,0.3530482649803161,0.334854245185852,293.2728271484375,297.1499938964844,293.1499938964844,0.0059433309361338,-2145.82177734375,298.8533020019531,0.5088503956794739,0.050000000745058,0.2307551354169845,291.15234375,291.1499938964844,261.46881103515625,259.8528747558594,279.7951354980469,293.2728271484375,291.15240478515625,1.0,0.24290731549263,0.7882785201072693,0.7882785201072693,1.0,1.0,-1.130954384803772,0.4795369207859039,0.6514174938201904,0.2028416246175766,0.0,0.0,0.5928199887275696,25.366418838500977,25.0,0.9720708727836608,-12937.1181640625,159.76065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553649902344,308.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.292782187461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190089583396912,0.6190153360366821,-6.398897312465124e-06,0.0,0.0002971366920974,0.0,0.0,44.52020263671875,0.0,0.0,0.0,0.4124960601329803,4.0,0.0,1.0
485880,293.14697265625,297.1499938964844,293.1499938964844,0.0960289239883422,-2217.1884765625,304.1496887207031,0.7590371370315552,0.1557329297065735,0.1411445885896682,293.1914978027344,297.1499938964844,293.1499938964844,0.0039044667501002,-310.1002502441406,296.4283447265625,0.5088503956794739,0.050000000745058,0.0486458837985992,293.200439453125,297.1499938964844,293.1499938964844,0.1868351995944976,-2938.400634765625,304.15545654296875,0.9056028127670288,0.2661238312721252,0.186973363161087,293.173095703125,297.1499938964844,293.1499938964844,0.2656751573085785,-5261.26025390625,304.15252685546875,0.9964045882225036,0.3530482649803161,0.334854245185852,293.2728271484375,297.1499938964844,293.1499938964844,0.0059433309361338,-2145.82177734375,298.8533020019531,0.5088503956794739,0.050000000745058,0.2307551354169845,291.15234375,291.1499938964844,261.46881103515625,259.8528747558594,279.7951354980469,293.2728271484375,291.15240478515625,1.0,0.24290731549263,0.7882785201072693,0.7882785201072693,1.0,1.0,-1.130954384803772,0.4795369207859039,0.6514174938201904,0.2028416246175766,0.0,0.0,0.5928199887275696,25.366418838500977,25.0,0.9720708727836608,-12937.1181640625,159.76065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553649902344,308.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.292782187461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190089583396912,0.6190153360366821,-6.398897312465124e-06,0.0,0.0002971366920974,0.0,0.0,44.52020263671875,0.0,0.0,0.0,0.4124960601329803,4.0,0.0,1.0
485940,293.146728515625,297.1499938964844,293.1499938964844,0.0961175188422203,-2218.83154296875,304.1496276855469,0.7592158913612366,0.1558583229780197,0.1412547677755355,293.1897888183594,297.1499938964844,293.1499938964844,0.0038970506284385,-309.5303039550781,296.4189758300781,0.5088390707969666,0.050000000745058,0.048646043986082,293.1997985839844,297.1499938964844,293.1499938964844,0.1858160197734832,-2925.646240234375,304.15533447265625,0.904208481311798,0.2649758458137512,0.1861702501773834,293.1724853515625,297.1499938964844,293.1499938964844,0.2652198076248169,-5254.1484375,304.1524353027344,0.9960685968399048,0.3525876700878143,0.3344160318374634,293.2726745605469,297.1499938964844,293.1499938964844,0.0059036202728748,-2133.98583984375,298.8113098144531,0.5088390707969666,0.050000000745058,0.2307558953762054,291.1528625488281,291.1499938964844,261.45001220703125,259.8375549316406,279.7890625,293.272705078125,291.15289306640625,1.0,0.2427353262901306,0.7879727482795715,0.7879727482795715,1.0,1.0,-1.129597783088684,0.4788912534713745,0.6507065296173096,0.202511727809906,0.0,0.0,0.5924028158187866,25.352935791015625,25.0,0.7067564725875854,-12928.6435546875,159.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.2926696538925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618215024471283,0.6182214021682739,-6.393185230990639e-06,0.0,0.0002970224886666,0.0,0.0,44.40903091430664,0.0,0.0,0.0,0.4121975600719452,4.0,0.0,1.0
486000,293.146728515625,297.1499938964844,293.1499938964844,0.0961175188422203,-2218.83154296875,304.1496276855469,0.7592158913612366,0.1558583229780197,0.1412547677755355,293.1897888183594,297.1499938964844,293.1499938964844,0.0038970506284385,-309.5303039550781,296.4189758300781,0.5088390707969666,0.050000000745058,0.048646043986082,293.1997985839844,297.1499938964844,293.1499938964844,0.1858160197734832,-2925.646240234375,304.15533447265625,0.904208481311798,0.2649758458137512,0.1861702501773834,293.1724853515625,297.1499938964844,293.1499938964844,0.2652198076248169,-5254.1484375,304.1524353027344,0.9960685968399048,0.3525876700878143,0.3344160318374634,293.2726745605469,297.1499938964844,293.1499938964844,0.0059036202728748,-2133.98583984375,298.8113098144531,0.5088390707969666,0.050000000745058,0.2307558953762054,291.1528625488281,291.1499938964844,261.45001220703125,259.8375549316406,279.7890625,293.272705078125,291.15289306640625,1.0,0.2427353262901306,0.7879727482795715,0.7879727482795715,1.0,1.0,-1.129597783088684,0.4788912534713745,0.6507065296173096,0.202511727809906,0.0,0.0,0.5924028158187866,25.352935791015625,25.0,0.7067564725875854,-12928.6435546875,159.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.2926696538925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618215024471283,0.6182214021682739,-6.393185230990639e-06,0.0,0.0002970224886666,0.0,0.0,44.40903091430664,0.0,0.0,0.0,0.4121975600719452,4.0,0.0,1.0
486060,293.1464538574219,297.1499938964844,293.1499938964844,0.0962162315845489,-2220.665771484375,304.14959716796875,0.7594148516654968,0.1559952199459076,0.1413750797510147,293.18798828125,297.1499938964844,293.1499938964844,0.0038903609383851,-309.01763916015625,296.410400390625,0.5088294744491577,0.050000000745058,0.0486461818218231,293.1991577148437,297.1499938964844,293.1499938964844,0.1848199367523193,-2913.16796875,304.1552124023437,0.9028613567352296,0.2638489007949829,0.1853819042444229,293.1718444824219,297.1499938964844,293.1499938964844,0.2647884488105774,-5247.41650390625,304.15234375,0.9957473874092102,0.3521479666233063,0.3339973390102386,293.27252197265625,297.1499938964844,293.1499938964844,0.005864264909178,-2122.21484375,298.76934814453125,0.5088294744491577,0.050000000745058,0.2307565510272979,291.1531677246094,291.1499938964844,261.4316711425781,259.8228759765625,279.7832336425781,293.27252197265625,291.1531677246094,1.0,0.2425697445869445,0.7876696586608887,0.7876696586608887,1.0,1.0,-1.1282943487167358,0.4782674014568329,0.6500269174575806,0.2022009193897247,0.0,0.0,0.5919579863548279,25.339717864990234,25.0,0.4403866827487945,-12920.306640625,158.94891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,308.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.2925139665603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173451542854309,0.6173515319824219,-6.386804670910351e-06,0.0,0.0002968644839711,0.0,0.0,44.28673553466797,0.0,0.0,0.0,0.4118693768978119,4.0,0.0,1.0
486120,293.1464538574219,297.1499938964844,293.1499938964844,0.0962162315845489,-2220.665771484375,304.14959716796875,0.7594148516654968,0.1559952199459076,0.1413750797510147,293.18798828125,297.1499938964844,293.1499938964844,0.0038903609383851,-309.01763916015625,296.410400390625,0.5088294744491577,0.050000000745058,0.0486461818218231,293.1991577148437,297.1499938964844,293.1499938964844,0.1848199367523193,-2913.16796875,304.1552124023437,0.9028613567352296,0.2638489007949829,0.1853819042444229,293.1718444824219,297.1499938964844,293.1499938964844,0.2647884488105774,-5247.41650390625,304.15234375,0.9957473874092102,0.3521479666233063,0.3339973390102386,293.27252197265625,297.1499938964844,293.1499938964844,0.005864264909178,-2122.21484375,298.76934814453125,0.5088294744491577,0.050000000745058,0.2307565510272979,291.1531677246094,291.1499938964844,261.4316711425781,259.8228759765625,279.7832336425781,293.27252197265625,291.1531677246094,1.0,0.2425697445869445,0.7876696586608887,0.7876696586608887,1.0,1.0,-1.1282943487167358,0.4782674014568329,0.6500269174575806,0.2022009193897247,0.0,0.0,0.5919579863548279,25.339717864990234,25.0,0.4403866827487945,-12920.306640625,158.94891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,308.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.2925139665603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173451542854309,0.6173515319824219,-6.386804670910351e-06,0.0,0.0002968644839711,0.0,0.0,44.28673553466797,0.0,0.0,0.0,0.4118693768978119,4.0,0.0,1.0
486180,293.14617919921875,297.1499938964844,293.1499938964844,0.0963255986571312,-2222.70068359375,304.1495361328125,0.7596352100372314,0.1561440974473953,0.1415061801671981,293.1860656738281,297.1499938964844,293.1499938964844,0.0038844107184559,-308.563232421875,296.40264892578125,0.5088216066360474,0.050000000745058,0.0486462973058223,293.1984558105469,297.1499938964844,293.1499938964844,0.1838462352752685,-2900.95751953125,304.15509033203125,0.9015507102012634,0.2627420127391815,0.1846078634262085,293.1711730957031,297.1499938964844,293.1499938964844,0.264382004737854,-5241.07763671875,304.1522521972656,0.9954419732093812,0.3517299294471741,0.3335990607738495,293.2723388671875,297.1499938964844,293.1499938964844,0.0058252573944628,-2110.506591796875,298.7274475097656,0.5088216066360474,0.050000000745058,0.2307570874691009,291.1532897949219,291.1499938964844,261.4139099121094,259.8089294433594,279.7776184082031,293.2723388671875,291.1532897949219,1.0,0.2424107193946838,0.7873666286468506,0.7873666286468506,1.0,1.0,-1.1270453929901123,0.4776663184165954,0.6493790149688721,0.2019074112176895,0.0,0.0,0.5915092825889587,25.32675552368164,25.0,0.1887240707874298,-12912.123046875,158.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.292319118976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164485812187195,0.6164549589157104,-6.380130798788741e-06,0.0,0.000296666752547,0.0,0.0,44.16035461425781,0.0,0.0,0.0,0.4115302562713623,4.0,0.0,1.0
486240,293.14617919921875,297.1499938964844,293.1499938964844,0.0963255986571312,-2222.70068359375,304.1495361328125,0.7596352100372314,0.1561440974473953,0.1415061801671981,293.1860656738281,297.1499938964844,293.1499938964844,0.0038844107184559,-308.563232421875,296.40264892578125,0.5088216066360474,0.050000000745058,0.0486462973058223,293.1984558105469,297.1499938964844,293.1499938964844,0.1838462352752685,-2900.95751953125,304.15509033203125,0.9015507102012634,0.2627420127391815,0.1846078634262085,293.1711730957031,297.1499938964844,293.1499938964844,0.264382004737854,-5241.07763671875,304.1522521972656,0.9954419732093812,0.3517299294471741,0.3335990607738495,293.2723388671875,297.1499938964844,293.1499938964844,0.0058252573944628,-2110.506591796875,298.7274475097656,0.5088216066360474,0.050000000745058,0.2307570874691009,291.1532897949219,291.1499938964844,261.4139099121094,259.8089294433594,279.7776184082031,293.2723388671875,291.1532897949219,1.0,0.2424107193946838,0.7873666286468506,0.7873666286468506,1.0,1.0,-1.1270453929901123,0.4776663184165954,0.6493790149688721,0.2019074112176895,0.0,0.0,0.5915092825889587,25.32675552368164,25.0,0.1887240707874298,-12912.123046875,158.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.292319118976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164485812187195,0.6164549589157104,-6.380130798788741e-06,0.0,0.000296666752547,0.0,0.0,44.16035461425781,0.0,0.0,0.0,0.4115302562713623,4.0,0.0,1.0
486300,293.1460266113281,297.1499938964844,293.1499938964844,0.0963839367032051,-2223.786865234375,304.1495361328125,0.7597525715827942,0.1562225967645645,0.1415754407644271,293.1850891113281,297.1499938964844,293.1499938964844,0.0038816910237073,-308.3561096191406,296.3990478515625,0.5088181495666504,0.050000000745058,0.0486463494598865,293.1981201171875,297.1499938964844,293.1499938964844,0.1833666712045669,-2894.938720703125,304.1550598144531,0.900902509689331,0.2621948719024658,0.1842254400253296,293.1708374023437,297.1499938964844,293.1499938964844,0.2641874253749847,-5238.04443359375,304.1521911621094,0.9952946305274964,0.3515283763408661,0.3334070146083832,293.2722473144531,297.1499938964844,293.1499938964844,0.0058058812282979,-2104.675048828125,298.7065124511719,0.5088181495666504,0.050000000745058,0.23075732588768,291.1532897949219,291.1499938964844,261.4052124023437,259.8022155761719,279.7749328613281,293.2722473144531,291.1532897949219,1.0,0.2423334866762161,0.7872150540351868,0.7872150540351868,1.0,1.0,-1.126439332962036,0.4773734509944916,0.6490658521652222,0.20176662504673,0.0,0.0,0.591290295124054,25.32039833068848,25.0,0.0712243393063545,-12908.08984375,158.3832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,308.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.076171875,18000.0,0.0,0.0,0.292210042476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160048246383667,0.6160112023353577,-6.376797500706744e-06,0.0,0.0002965560415759,0.0,0.0,44.09771347045898,0.0,0.0,0.0,0.4113621413707733,4.0,0.0,1.0
486360,293.1458740234375,297.1499938964844,293.1499938964844,0.0964447855949401,-2224.920166015625,304.1495056152344,0.7598747611045837,0.1563039422035217,0.1416472643613815,293.18408203125,297.1499938964844,293.1499938964844,0.0038791492115706,-308.1629638671875,296.3956604003906,0.5088148713111877,0.050000000745058,0.0486463941633701,293.1977844238281,297.1499938964844,293.1499938964844,0.1828917860984802,-2888.9755859375,304.1549987792969,0.9002587199211121,0.2616519033908844,0.1838459521532058,293.1705017089844,297.1499938964844,293.1499938964844,0.263998806476593,-5235.10498046875,304.1521301269531,0.9951509237289428,0.3513320982456207,0.3332199454307556,293.2721252441406,297.1499938964844,293.1499938964844,0.0057866023853421,-2098.8623046875,298.68560791015625,0.5088148713111877,0.050000000745058,0.2307575643062591,291.1532287597656,291.1499938964844,261.3966369628906,259.795654296875,279.7722473144531,293.27215576171875,291.1532287597656,1.0,0.2422578483819961,0.7870652079582214,0.7870652079582214,1.0,1.0,-1.1258457899093628,0.4770859777927398,0.6487598419189453,0.201630026102066,0.0,0.0,0.5910784602165222,25.31416320800781,25.0,-0.0397318340837955,-12904.10546875,158.20248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,308.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.2920939922332763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155714988708496,0.6155778765678406,-6.373523319780361e-06,0.0,0.0002964382583741,0.0,0.0,44.03649139404297,0.0,0.0,0.0,0.4111978113651275,4.0,0.0,1.0
486420,293.1455383300781,297.1499938964844,293.1499938964844,0.0965728759765625,-2227.306396484375,304.1494445800781,0.7601312398910522,0.1564738452434539,0.1417974829673767,293.1820678710937,297.1499938964844,293.1499938964844,0.0038745251949876,-307.8127136230469,296.3893737792969,0.5088087320327759,0.050000000745058,0.0486464835703372,293.1971435546875,297.1499938964844,293.1499938964844,0.181953564286232,-2877.18408203125,304.1549072265625,0.8989813327789307,0.2605757713317871,0.1830941438674926,293.1697998046875,297.1499938964844,293.1499938964844,0.2636370360851288,-5229.46875,304.15203857421875,0.994872748851776,0.3509531617164612,0.3328588008880615,293.2719116210937,297.1499938964844,293.1499938964844,0.005748271010816,-2087.272705078125,298.6438293457031,0.5088087320327759,0.050000000745058,0.2307579815387725,291.153076171875,291.1499938964844,261.3798522949219,259.78302001953125,279.7670593261719,293.2719116210937,291.1530456542969,1.0,0.2421106845140457,0.7867655158042908,0.7867655158042908,1.0,1.0,-1.1246908903121948,0.4765242338180542,0.6481665968894958,0.2013674080371856,0.0,0.0,0.5906814336776733,25.30204200744629,25.0,-0.2360703945159912,-12896.2705078125,157.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,308.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.40234375,18000.0,0.0,0.0,0.2918474674224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147490739822388,0.6147554516792297,-6.367260084516602e-06,0.0,0.0002961880818475,0.0,0.0,43.92016220092773,0.0,0.0,0.0,0.4108855128288269,4.0,0.0,1.0
486480,293.1455383300781,297.1499938964844,293.1499938964844,0.0965728759765625,-2227.306396484375,304.1494445800781,0.7601312398910522,0.1564738452434539,0.1417974829673767,293.1820678710937,297.1499938964844,293.1499938964844,0.0038745251949876,-307.8127136230469,296.3893737792969,0.5088087320327759,0.050000000745058,0.0486464835703372,293.1971435546875,297.1499938964844,293.1499938964844,0.181953564286232,-2877.18408203125,304.1549072265625,0.8989813327789307,0.2605757713317871,0.1830941438674926,293.1697998046875,297.1499938964844,293.1499938964844,0.2636370360851288,-5229.46875,304.15203857421875,0.994872748851776,0.3509531617164612,0.3328588008880615,293.2719116210937,297.1499938964844,293.1499938964844,0.005748271010816,-2087.272705078125,298.6438293457031,0.5088087320327759,0.050000000745058,0.2307579815387725,291.153076171875,291.1499938964844,261.3798522949219,259.78302001953125,279.7670593261719,293.2719116210937,291.1530456542969,1.0,0.2421106845140457,0.7867655158042908,0.7867655158042908,1.0,1.0,-1.1246908903121948,0.4765242338180542,0.6481665968894958,0.2013674080371856,0.0,0.0,0.5906814336776733,25.30204200744629,25.0,-0.2360703945159912,-12896.2705078125,157.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,308.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.40234375,18000.0,0.0,0.0,0.2918474674224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147490739822388,0.6147554516792297,-6.367260084516602e-06,0.0,0.0002961880818475,0.0,0.0,43.92016220092773,0.0,0.0,0.0,0.4108855128288269,4.0,0.0,1.0
486540,293.14520263671875,297.1499938964844,293.1499938964844,0.0967095121741294,-2229.8525390625,304.1494140625,0.7604042291641235,0.1566536426544189,0.1419566720724105,293.17999267578125,297.1499938964844,293.1499938964844,0.0038705400656908,-307.51226806640625,296.38385009765625,0.508803129196167,0.050000000745058,0.0486465692520141,293.19647216796875,297.1499938964844,293.1499938964844,0.181030198931694,-2865.566162109375,304.1548156738281,0.897717297077179,0.2595130801200866,0.1823517382144928,293.1690979003906,297.1499938964844,293.1499938964844,0.2632959485054016,-5224.15625,304.15191650390625,0.994607388973236,0.3505930006504059,0.3325154483318329,293.27166748046875,297.1499938964844,293.1499938964844,0.0057102586142718,-2075.7353515625,298.6021423339844,0.508803129196167,0.050000000745058,0.2307583689689636,291.1527709960937,291.1499938964844,261.36346435546875,259.7709655761719,279.7620544433594,293.27166748046875,291.1527404785156,1.0,0.2419691681861877,0.7864658236503601,0.7864658236503601,1.0,1.0,-1.1235792636871338,0.4759804308414459,0.6475988626480103,0.2011190801858902,0.0,0.0,0.5903304219245911,25.290430068969727,25.0,-0.390823483467102,-12888.6513671875,157.51361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,308.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62890625,18000.0,0.0,0.0,0.2915872037410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140094995498657,0.6140158772468567,-6.361566647683503e-06,0.0,0.0002959239645861,0.0,0.0,43.81536102294922,0.0,0.0,0.0,0.4106040894985199,4.0,0.0,1.0
486600,293.14520263671875,297.1499938964844,293.1499938964844,0.0967095121741294,-2229.8525390625,304.1494140625,0.7604042291641235,0.1566536426544189,0.1419566720724105,293.17999267578125,297.1499938964844,293.1499938964844,0.0038705400656908,-307.51226806640625,296.38385009765625,0.508803129196167,0.050000000745058,0.0486465692520141,293.19647216796875,297.1499938964844,293.1499938964844,0.181030198931694,-2865.566162109375,304.1548156738281,0.897717297077179,0.2595130801200866,0.1823517382144928,293.1690979003906,297.1499938964844,293.1499938964844,0.2632959485054016,-5224.15625,304.15191650390625,0.994607388973236,0.3505930006504059,0.3325154483318329,293.27166748046875,297.1499938964844,293.1499938964844,0.0057102586142718,-2075.7353515625,298.6021423339844,0.508803129196167,0.050000000745058,0.2307583689689636,291.1527709960937,291.1499938964844,261.36346435546875,259.7709655761719,279.7620544433594,293.27166748046875,291.1527404785156,1.0,0.2419691681861877,0.7864658236503601,0.7864658236503601,1.0,1.0,-1.1235792636871338,0.4759804308414459,0.6475988626480103,0.2011190801858902,0.0,0.0,0.5903304219245911,25.290430068969727,25.0,-0.390823483467102,-12888.6513671875,157.51361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,308.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62890625,18000.0,0.0,0.0,0.2915872037410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140094995498657,0.6140158772468567,-6.361566647683503e-06,0.0,0.0002959239645861,0.0,0.0,43.81536102294922,0.0,0.0,0.0,0.4106040894985199,4.0,0.0,1.0
486660,293.1448669433594,297.1499938964844,293.1499938964844,0.0968545749783515,-2232.555419921875,304.1493530273437,0.7606939673423767,0.1568434238433838,0.1421248912811279,293.1778869628906,297.1499938964844,293.1499938964844,0.0038672175724059,-307.2632751464844,296.37908935546875,0.5087981820106506,0.050000000745058,0.0486466400325298,293.19586181640625,297.1499938964844,293.1499938964844,0.1801216900348663,-2854.1220703125,304.1547241210937,0.8964678049087524,0.2584645748138428,0.1816191375255584,293.1683959960937,297.1499938964844,293.1499938964844,0.2629753649234772,-5219.1640625,304.1518249511719,0.9943554997444152,0.3502520620822906,0.3321902453899383,293.2713928222656,297.1499938964844,293.1499938964844,0.0056725572794675,-2064.247314453125,298.560546875,0.5087981820106506,0.050000000745058,0.2307587265968322,291.15240478515625,291.1499938964844,261.3474426269531,259.7594299316406,279.7572326660156,293.2714233398437,291.15234375,1.0,0.2418333142995834,0.7861681580543518,0.7861681580543518,1.0,1.0,-1.1225119829177856,0.4754551649093628,0.6470568776130676,0.2008853107690811,0.0,0.0,0.5900375843048096,25.279268264770508,25.0,-0.5089258551597595,-12881.30859375,157.1900177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,308.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.666015625,18000.0,0.0,0.0,0.2913220226764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133787035942078,0.6133850812911987,-6.356647645588964e-06,0.0,0.000295654812362,0.0,0.0,43.72574615478516,0.0,0.0,0.0,0.410363495349884,4.0,0.0,1.0
486720,293.1448669433594,297.1499938964844,293.1499938964844,0.0968545749783515,-2232.555419921875,304.1493530273437,0.7606939673423767,0.1568434238433838,0.1421248912811279,293.1778869628906,297.1499938964844,293.1499938964844,0.0038672175724059,-307.2632751464844,296.37908935546875,0.5087981820106506,0.050000000745058,0.0486466400325298,293.19586181640625,297.1499938964844,293.1499938964844,0.1801216900348663,-2854.1220703125,304.1547241210937,0.8964678049087524,0.2584645748138428,0.1816191375255584,293.1683959960937,297.1499938964844,293.1499938964844,0.2629753649234772,-5219.1640625,304.1518249511719,0.9943554997444152,0.3502520620822906,0.3321902453899383,293.2713928222656,297.1499938964844,293.1499938964844,0.0056725572794675,-2064.247314453125,298.560546875,0.5087981820106506,0.050000000745058,0.2307587265968322,291.15240478515625,291.1499938964844,261.3474426269531,259.7594299316406,279.7572326660156,293.2714233398437,291.15234375,1.0,0.2418333142995834,0.7861681580543518,0.7861681580543518,1.0,1.0,-1.1225119829177856,0.4754551649093628,0.6470568776130676,0.2008853107690811,0.0,0.0,0.5900375843048096,25.279268264770508,25.0,-0.5089258551597595,-12881.30859375,157.1900177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,308.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.666015625,18000.0,0.0,0.0,0.2913220226764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133787035942078,0.6133850812911987,-6.356647645588964e-06,0.0,0.000295654812362,0.0,0.0,43.72574615478516,0.0,0.0,0.0,0.410363495349884,4.0,0.0,1.0
486780,293.14453125,297.1499938964844,293.1499938964844,0.0970071256160736,-2235.3974609375,304.1493225097656,0.7609995007514954,0.1570423543453216,0.1423013508319854,293.1757507324219,297.1499938964844,293.1499938964844,0.0038645241875201,-307.0627746582031,296.3750915527344,0.5087940692901611,0.050000000745058,0.0486467033624649,293.1952209472656,297.1499938964844,293.1499938964844,0.1792269200086593,-2842.838623046875,304.1546325683594,0.8952327370643616,0.2574297487735748,0.1808959990739822,293.1676940917969,297.1499938964844,293.1499938964844,0.2626730799674988,-5214.45703125,304.1517028808594,0.9941164255142212,0.3499287664890289,0.3318817615509033,293.2711181640625,297.1499938964844,293.1499938964844,0.0056351479142904,-2052.80126953125,298.5190124511719,0.5087940692901611,0.050000000745058,0.2307590097188949,291.1519775390625,291.1499938964844,261.3317565917969,259.74835205078125,279.7525329589844,293.2711486816406,291.15191650390625,1.0,0.2417026311159134,0.7858704924583435,0.7858704924583435,1.0,1.0,-1.121485948562622,0.4749469459056854,0.646539032459259,0.2006650120019912,0.0,0.0,0.589805006980896,25.268449783325195,25.0,-0.5863874554634094,-12874.2744140625,156.8791961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.2910602986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128645539283752,0.6128708720207214,-6.352574928314425e-06,0.0,0.0002953892108052,0.0,0.0,43.65242767333984,0.0,0.0,0.0,0.4101667702198028,4.0,0.0,1.0
486840,293.14453125,297.1499938964844,293.1499938964844,0.0970071256160736,-2235.3974609375,304.1493225097656,0.7609995007514954,0.1570423543453216,0.1423013508319854,293.1757507324219,297.1499938964844,293.1499938964844,0.0038645241875201,-307.0627746582031,296.3750915527344,0.5087940692901611,0.050000000745058,0.0486467033624649,293.1952209472656,297.1499938964844,293.1499938964844,0.1792269200086593,-2842.838623046875,304.1546325683594,0.8952327370643616,0.2574297487735748,0.1808959990739822,293.1676940917969,297.1499938964844,293.1499938964844,0.2626730799674988,-5214.45703125,304.1517028808594,0.9941164255142212,0.3499287664890289,0.3318817615509033,293.2711181640625,297.1499938964844,293.1499938964844,0.0056351479142904,-2052.80126953125,298.5190124511719,0.5087940692901611,0.050000000745058,0.2307590097188949,291.1519775390625,291.1499938964844,261.3317565917969,259.74835205078125,279.7525329589844,293.2711486816406,291.15191650390625,1.0,0.2417026311159134,0.7858704924583435,0.7858704924583435,1.0,1.0,-1.121485948562622,0.4749469459056854,0.646539032459259,0.2006650120019912,0.0,0.0,0.589805006980896,25.268449783325195,25.0,-0.5863874554634094,-12874.2744140625,156.8791961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.2910602986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128645539283752,0.6128708720207214,-6.352574928314425e-06,0.0,0.0002953892108052,0.0,0.0,43.65242767333984,0.0,0.0,0.0,0.4101667702198028,4.0,0.0,1.0
486900,293.1443786621094,297.1499938964844,293.1499938964844,0.0970861464738845,-2236.869384765625,304.1492919921875,0.7611581683158875,0.1571452468633651,0.1423926949501037,293.1746826171875,297.1499938964844,293.1499938964844,0.003863419406116,-306.9810791015625,296.3734130859375,0.5087924003601074,0.050000000745058,0.0486467294394969,293.1949157714844,297.1499938964844,293.1499938964844,0.1787847131490707,-2837.25732421875,304.15460205078125,0.8946210741996765,0.256917655467987,0.1805381178855896,293.1673583984375,297.1499938964844,293.1499938964844,0.2625285983085632,-5212.20751953125,304.15167236328125,0.9940018653869628,0.3497737944126129,0.3317338228225708,293.27099609375,297.1499938964844,293.1499938964844,0.0056165494024753,-2047.0928955078125,298.4983215332031,0.5087924003601074,0.050000000745058,0.2307591289281845,291.1517639160156,291.1499938964844,261.3240051269531,259.74298095703125,279.7502136230469,293.27099609375,291.1517028808594,1.0,0.2416392117738723,0.7857216596603394,0.7857216596603394,1.0,1.0,-1.1209887266159058,0.4746993482112884,0.6462893486022949,0.200559914112091,0.0,0.0,0.5897122025489807,25.263153076171875,25.0,-0.6101943850517273,-12870.888671875,156.72860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,308.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.2909329533576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126539707183838,0.61266028881073,-6.350880994432373e-06,0.0,0.0002952599606942,0.0,0.0,43.62228393554688,0.0,0.0,0.0,0.410085916519165,4.0,0.0,1.0
486960,293.1441955566406,297.1499938964844,293.1499938964844,0.0971670597791671,-2238.3759765625,304.1492919921875,0.7613211274147034,0.1572505980730056,0.1424861997365951,293.173583984375,297.1499938964844,293.1499938964844,0.0038624878507107,-306.9126281738281,296.3719482421875,0.5087910294532776,0.050000000745058,0.0486467480659484,293.1946105957031,297.1499938964844,293.1499938964844,0.178346112370491,-2831.718505859375,304.1545715332031,0.8940137028694153,0.2564094960689544,0.1801828891038894,293.1669921875,297.1499938964844,293.1499938964844,0.2623887062072754,-5210.029296875,304.151611328125,0.9938908815383912,0.3496235609054565,0.331590324640274,293.2708435058594,297.1499938964844,293.1499938964844,0.0055980267934501,-2041.395751953125,298.4776306152344,0.5087910294532776,0.050000000745058,0.2307592332363128,291.1515197753906,291.1499938964844,261.3163146972656,259.7377014160156,279.7479553222656,293.2708740234375,291.1514587402344,1.0,0.2415771484375,0.7855744957923889,0.7855744957923889,1.0,1.0,-1.120502471923828,0.4744565188884735,0.6460459232330322,0.2004584670066833,0.0,0.0,0.5896360874176025,25.25792121887207,25.0,-0.6264838576316833,-12867.6064453125,156.58135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,308.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.2908092439174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124764084815979,0.6124827861785889,-6.349433078867151e-06,0.0,0.0002951344067696,0.0,0.0,43.59676361083984,0.0,0.0,0.0,0.41001757979393,4.0,0.0,1.0
487020,293.14385986328125,297.1499938964844,293.1499938964844,0.097334012389183,-2241.48388671875,304.14923095703125,0.761658787727356,0.1574679166078567,0.1426791846752166,293.17138671875,297.1499938964844,293.1499938964844,0.0038611083291471,-306.8126220703125,296.36962890625,0.5087891817092896,0.050000000745058,0.0486467778682708,293.1940002441406,297.1499938964844,293.1499938964844,0.1774790287017822,-2820.759765625,304.15447998046875,0.8928113579750061,0.255403995513916,0.1794799566268921,293.1662902832031,297.1499938964844,293.1499938964844,0.2621212899684906,-5205.86572265625,304.1515197753906,0.993678867816925,0.3493359386920929,0.3313154280185699,293.2705383300781,297.1499938964844,293.1499938964844,0.0055611724965274,-2030.0234375,298.4363708496094,0.5087891817092896,0.050000000745058,0.2307593822479248,291.15106201171875,291.1499938964844,261.3011169433594,259.7274475097656,279.74346923828125,293.27056884765625,291.1510009765625,1.0,0.2414567023515701,0.7852802276611328,0.7852802276611328,1.0,1.0,-1.1195605993270874,0.4739837050437927,0.6455768942832947,0.2002652138471603,0.0,0.0,0.5895289778709412,25.24760055541992,25.0,-0.6361486911773682,-12861.3447265625,156.29608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,308.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.2905748188495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122124791145325,0.6122187972068787,-6.347215730784228e-06,0.0,0.0002948965120594,0.0,0.0,43.55847930908203,0.0,0.0,0.0,0.4099152684211731,4.0,0.0,1.0
487080,293.14385986328125,297.1499938964844,293.1499938964844,0.097334012389183,-2241.48388671875,304.14923095703125,0.761658787727356,0.1574679166078567,0.1426791846752166,293.17138671875,297.1499938964844,293.1499938964844,0.0038611083291471,-306.8126220703125,296.36962890625,0.5087891817092896,0.050000000745058,0.0486467778682708,293.1940002441406,297.1499938964844,293.1499938964844,0.1774790287017822,-2820.759765625,304.15447998046875,0.8928113579750061,0.255403995513916,0.1794799566268921,293.1662902832031,297.1499938964844,293.1499938964844,0.2621212899684906,-5205.86572265625,304.1515197753906,0.993678867816925,0.3493359386920929,0.3313154280185699,293.2705383300781,297.1499938964844,293.1499938964844,0.0055611724965274,-2030.0234375,298.4363708496094,0.5087891817092896,0.050000000745058,0.2307593822479248,291.15106201171875,291.1499938964844,261.3011169433594,259.7274475097656,279.74346923828125,293.27056884765625,291.1510009765625,1.0,0.2414567023515701,0.7852802276611328,0.7852802276611328,1.0,1.0,-1.1195605993270874,0.4739837050437927,0.6455768942832947,0.2002652138471603,0.0,0.0,0.5895289778709412,25.24760055541992,25.0,-0.6361486911773682,-12861.3447265625,156.29608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,308.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.2905748188495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122124791145325,0.6122187972068787,-6.347215730784228e-06,0.0,0.0002948965120594,0.0,0.0,43.55847930908203,0.0,0.0,0.0,0.4099152684211731,4.0,0.0,1.0
487140,293.1434936523437,297.1499938964844,293.1499938964844,0.0975076109170913,-2244.713623046875,304.1492004394531,0.762012243270874,0.1576940566301345,0.1428800821304321,293.1691589355469,297.1499938964844,293.1499938964844,0.0038603867869824,-306.7626342773437,296.3681945800781,0.5087887048721313,0.050000000745058,0.048646792769432,293.1933898925781,297.1499938964844,293.1499938964844,0.1766253113746643,-2809.957763671875,304.1544189453125,0.891626238822937,0.2544133365154266,0.1787872612476349,293.1656188964844,297.1499938964844,293.1499938964844,0.2618698179721832,-5201.94970703125,304.15142822265625,0.9934803247451782,0.3490654230117798,0.3310566842556,293.2702331542969,297.1499938964844,293.1499938964844,0.0055245878174901,-2018.684814453125,298.3952331542969,0.5087887048721313,0.050000000745058,0.2307594269514084,291.1506042480469,291.1499938964844,261.2861022949219,259.7174987792969,279.73907470703125,293.270263671875,291.15057373046875,1.0,0.2413410991430282,0.7849858999252319,0.7849858999252319,1.0,1.0,-1.1186598539352417,0.4735280871391296,0.6451317667961121,0.2000845074653625,0.0,0.0,0.5894788503646851,25.23743438720703,25.0,-0.6160146594047546,-12855.51953125,156.02301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,308.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26953125,18000.0,0.0,0.0,0.2903611361980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120651960372925,0.6120715737342834,-6.345878773572622e-06,0.0,0.0002946796594187,0.0,0.0,43.53657531738281,0.0,0.0,0.0,0.4098571538925171,4.0,0.0,1.0
487200,293.1434936523437,297.1499938964844,293.1499938964844,0.0975076109170913,-2244.713623046875,304.1492004394531,0.762012243270874,0.1576940566301345,0.1428800821304321,293.1691589355469,297.1499938964844,293.1499938964844,0.0038603867869824,-306.7626342773437,296.3681945800781,0.5087887048721313,0.050000000745058,0.048646792769432,293.1933898925781,297.1499938964844,293.1499938964844,0.1766253113746643,-2809.957763671875,304.1544189453125,0.891626238822937,0.2544133365154266,0.1787872612476349,293.1656188964844,297.1499938964844,293.1499938964844,0.2618698179721832,-5201.94970703125,304.15142822265625,0.9934803247451782,0.3490654230117798,0.3310566842556,293.2702331542969,297.1499938964844,293.1499938964844,0.0055245878174901,-2018.684814453125,298.3952331542969,0.5087887048721313,0.050000000745058,0.2307594269514084,291.1506042480469,291.1499938964844,261.2861022949219,259.7174987792969,279.73907470703125,293.270263671875,291.15057373046875,1.0,0.2413410991430282,0.7849858999252319,0.7849858999252319,1.0,1.0,-1.1186598539352417,0.4735280871391296,0.6451317667961121,0.2000845074653625,0.0,0.0,0.5894788503646851,25.23743438720703,25.0,-0.6160146594047546,-12855.51953125,156.02301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,308.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26953125,18000.0,0.0,0.0,0.2903611361980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120651960372925,0.6120715737342834,-6.345878773572622e-06,0.0,0.0002946796594187,0.0,0.0,43.53657531738281,0.0,0.0,0.0,0.4098571538925171,4.0,0.0,1.0
487260,293.1431579589844,297.1499938964844,293.1499938964844,0.0976880341768264,-2248.068603515625,304.149169921875,0.7623823881149292,0.157929465174675,0.1430892795324325,293.1668701171875,297.1499938964844,293.1499938964844,0.0038603637367486,-306.7655029296875,296.36767578125,0.5087896585464478,0.050000000745058,0.0486467815935611,293.1927795410156,297.1499938964844,293.1499938964844,0.1757855862379074,-2799.321044921875,304.15435791015625,0.8904599547386169,0.2534385919570923,0.1781055480241775,293.1649169921875,297.1499938964844,293.1499938964844,0.2616345286369324,-5198.28515625,304.1513671875,0.9932961463928224,0.3488127291202545,0.3308146595954895,293.2699279785156,297.1499938964844,293.1499938964844,0.0054882643744349,-2007.37744140625,298.354248046875,0.5087896585464478,0.050000000745058,0.230759397149086,291.15020751953125,291.1499938964844,261.2712097167969,259.70782470703125,279.7347106933594,293.2699584960937,291.150146484375,1.0,0.2412305325269699,0.7846931219100952,0.7846931219100952,1.0,1.0,-1.1178021430969238,0.4730908870697021,0.6447111964225769,0.1999165117740631,0.0,0.0,0.5894829630851746,25.22738075256348,25.0,-0.5761120915412903,-12850.1865234375,155.7626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,308.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.2901725471019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120303273200989,0.6120366454124451,-6.345396286633331e-06,0.0,0.0002944882435258,0.0,0.0,43.53046798706055,0.0,0.0,0.0,0.4098416566848755,4.0,0.0,1.0
487320,293.1431579589844,297.1499938964844,293.1499938964844,0.0976880341768264,-2248.068603515625,304.149169921875,0.7623823881149292,0.157929465174675,0.1430892795324325,293.1668701171875,297.1499938964844,293.1499938964844,0.0038603637367486,-306.7655029296875,296.36767578125,0.5087896585464478,0.050000000745058,0.0486467815935611,293.1927795410156,297.1499938964844,293.1499938964844,0.1757855862379074,-2799.321044921875,304.15435791015625,0.8904599547386169,0.2534385919570923,0.1781055480241775,293.1649169921875,297.1499938964844,293.1499938964844,0.2616345286369324,-5198.28515625,304.1513671875,0.9932961463928224,0.3488127291202545,0.3308146595954895,293.2699279785156,297.1499938964844,293.1499938964844,0.0054882643744349,-2007.37744140625,298.354248046875,0.5087896585464478,0.050000000745058,0.230759397149086,291.15020751953125,291.1499938964844,261.2712097167969,259.70782470703125,279.7347106933594,293.2699584960937,291.150146484375,1.0,0.2412305325269699,0.7846931219100952,0.7846931219100952,1.0,1.0,-1.1178021430969238,0.4730908870697021,0.6447111964225769,0.1999165117740631,0.0,0.0,0.5894829630851746,25.22738075256348,25.0,-0.5761120915412903,-12850.1865234375,155.7626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,308.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.2901725471019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120303273200989,0.6120366454124451,-6.345396286633331e-06,0.0,0.0002944882435258,0.0,0.0,43.53046798706055,0.0,0.0,0.0,0.4098416566848755,4.0,0.0,1.0
487380,293.142822265625,297.1499938964844,293.1499938964844,0.0978750884532928,-2251.544677734375,304.1491394042969,0.7627689838409424,0.1581739634275436,0.1433065980672836,293.16455078125,297.1499938964844,293.1499938964844,0.0038610419724136,-306.82147216796875,296.3681030273437,0.5087922811508179,0.050000000745058,0.0486467517912387,293.1921691894531,297.1499938964844,293.1499938964844,0.1749597638845443,-2788.848876953125,304.1542663574219,0.8893131017684937,0.2524798214435577,0.1774348616600036,293.1642150878906,297.1499938964844,293.1499938964844,0.2614148259162903,-5194.86328125,304.1512756347656,0.9931262731552124,0.3485774397850036,0.3305890262126922,293.26959228515625,297.1499938964844,293.1499938964844,0.0054522021673619,-1996.101806640625,298.3134155273437,0.5087922811508179,0.050000000745058,0.230759248137474,291.1498413085937,291.1499938964844,261.25640869140625,259.6983642578125,279.7304077148437,293.2696228027344,291.1497802734375,1.0,0.2411248534917831,0.7844004034996033,0.7844004034996033,1.0,1.0,-1.116986870765686,0.4726719260215759,0.6443149447441101,0.199760302901268,0.0,0.0,0.589533805847168,25.217384338378903,25.0,-0.5221412181854248,-12845.37109375,155.5145721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,308.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.2900105118751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120933890342712,0.6120997667312622,-6.345665951812407e-06,0.0,0.0002943238068837,0.0,0.0,43.53816986083984,0.0,0.0,0.0,0.4098633825778961,4.0,0.0,1.0
487440,293.142822265625,297.1499938964844,293.1499938964844,0.0978750884532928,-2251.544677734375,304.1491394042969,0.7627689838409424,0.1581739634275436,0.1433065980672836,293.16455078125,297.1499938964844,293.1499938964844,0.0038610419724136,-306.82147216796875,296.3681030273437,0.5087922811508179,0.050000000745058,0.0486467517912387,293.1921691894531,297.1499938964844,293.1499938964844,0.1749597638845443,-2788.848876953125,304.1542663574219,0.8893131017684937,0.2524798214435577,0.1774348616600036,293.1642150878906,297.1499938964844,293.1499938964844,0.2614148259162903,-5194.86328125,304.1512756347656,0.9931262731552124,0.3485774397850036,0.3305890262126922,293.26959228515625,297.1499938964844,293.1499938964844,0.0054522021673619,-1996.101806640625,298.3134155273437,0.5087922811508179,0.050000000745058,0.230759248137474,291.1498413085937,291.1499938964844,261.25640869140625,259.6983642578125,279.7304077148437,293.2696228027344,291.1497802734375,1.0,0.2411248534917831,0.7844004034996033,0.7844004034996033,1.0,1.0,-1.116986870765686,0.4726719260215759,0.6443149447441101,0.199760302901268,0.0,0.0,0.589533805847168,25.217384338378903,25.0,-0.5221412181854248,-12845.37109375,155.5145721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,308.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.2900105118751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120933890342712,0.6120997667312622,-6.345665951812407e-06,0.0,0.0002943238068837,0.0,0.0,43.53816986083984,0.0,0.0,0.0,0.4098633825778961,4.0,0.0,1.0
