time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487500,293.14263916015625,297.1499938964844,293.1499938964844,0.0979710966348648,-2253.328125,304.14910888671875,0.7629685401916504,0.1582996249198913,0.1434183269739151,293.16339111328125,297.1499938964844,293.1499938964844,0.0038616496603935,-306.8697509765625,296.36865234375,0.5087941288948059,0.050000000745058,0.0486467294394969,293.1918640136719,297.1499938964844,293.1499938964844,0.1745521277189254,-2783.67529296875,304.1542358398437,0.8887470960617065,0.2520065009593963,0.1771037578582763,293.1638488769531,297.1499938964844,293.1499938964844,0.2613107562065124,-5193.2421875,304.1512451171875,0.993046760559082,0.3484663069248199,0.3304823637008667,293.2694396972656,297.1499938964844,293.1499938964844,0.0054342676885426,-1990.4757080078125,298.2930603027344,0.5087941288948059,0.050000000745058,0.2307591438293457,291.149658203125,291.1499938964844,261.2489929199219,259.6936950683594,279.7282409667969,293.2694702148437,291.1496276855469,1.0,0.2410738468170166,0.7842540144920349,0.7842540144920349,1.0,1.0,-1.1165953874588013,0.4724694192409515,0.6441259980201721,0.1996864229440689,0.0,0.0,0.589574933052063,25.212406158447266,25.0,-0.4914181232452392,-12843.1669921875,155.3952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,308.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.2899398505687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121583580970764,0.6121646761894226,-6.346058398776222e-06,0.0,0.0002942520950455,0.0,0.0,43.54673385620117,0.0,0.0,0.0,0.4098869562149048,4.0,0.0,1.0
487560,293.1424560546875,297.1499938964844,293.1499938964844,0.0980687662959098,-2255.141845703125,304.14910888671875,0.7631722092628479,0.1584276258945465,0.1435320824384689,293.1622009277344,297.1499938964844,293.1499938964844,0.0038624377921223,-306.931640625,296.3694763183594,0.5087964534759521,0.050000000745058,0.0486466996371746,293.1915588378906,297.1499938964844,293.1499938964844,0.1741479933261871,-2778.543701171875,304.1542053222656,0.8881860971450806,0.2515373826026916,0.1767754554748535,293.1635131835937,297.1499938964844,293.1499938964844,0.2612105011940002,-5191.6806640625,304.15118408203125,0.9929708242416382,0.3483595848083496,0.3303797543048858,293.2692565917969,297.1499938964844,293.1499938964844,0.0054163979366421,-1984.8577880859373,298.2727355957031,0.5087964534759521,0.050000000745058,0.2307589948177337,291.1495056152344,291.1499938964844,261.2416076660156,259.6890563964844,279.72607421875,293.269287109375,291.14947509765625,1.0,0.2410240620374679,0.7841088175773621,0.7841088175773621,1.0,1.0,-1.1162145137786863,0.4722717106342315,0.6439428329467773,0.199615329504013,0.0,0.0,0.5896252393722534,25.20743179321289,25.0,-0.4603299796581268,-12841.1044921875,155.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,308.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.2898760437965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122428774833679,0.6122491955757141,-6.346603186102584e-06,0.0,0.0002941873099189,0.0,0.0,43.55807113647461,0.0,0.0,0.0,0.4099180102348327,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0982690155506134,-2258.85888671875,304.1490783691406,0.763592004776001,0.1586903482675552,0.1437656879425048,293.1597595214844,297.1499938964844,293.1499938964844,0.0038645532913506,-307.09619140625,296.371826171875,0.5088022351264954,0.050000000745058,0.0486466251313686,293.1909484863281,297.1499938964844,293.1499938964844,0.1733503192663192,-2768.406494140625,304.1541442871094,0.8870794177055359,0.2506113052368164,0.1761273890733719,293.1628112792969,297.1499938964844,293.1499938964844,0.2610213160514831,-5188.73486328125,304.151123046875,0.9928297400474548,0.3481588661670685,0.3301866054534912,293.2689208984375,297.1499938964844,293.1499938964844,0.0053808409720659,-1973.6431884765625,298.23223876953125,0.5088022351264954,0.050000000745058,0.2307586520910263,291.14923095703125,291.1499938964844,261.2268371582031,259.67987060546875,279.7217102050781,293.2689514160156,291.1492004394531,1.0,0.2409280687570572,0.7838183641433716,0.7838183641433716,1.0,1.0,-1.1154847145080566,0.471890389919281,0.6435943245887756,0.1994806975126266,0.0,0.0,0.5897504091262817,25.19747734069824,25.0,-0.3980980217456817,-12837.40625,155.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,308.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.2897683680057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124643087387085,0.6124706268310547,-6.348100669129053e-06,0.0,0.0002940780541393,0.0,0.0,43.588172912597656,0.0,0.0,0.0,0.4100000560283661,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0982690155506134,-2258.85888671875,304.1490783691406,0.763592004776001,0.1586903482675552,0.1437656879425048,293.1597595214844,297.1499938964844,293.1499938964844,0.0038645532913506,-307.09619140625,296.371826171875,0.5088022351264954,0.050000000745058,0.0486466251313686,293.1909484863281,297.1499938964844,293.1499938964844,0.1733503192663192,-2768.406494140625,304.1541442871094,0.8870794177055359,0.2506113052368164,0.1761273890733719,293.1628112792969,297.1499938964844,293.1499938964844,0.2610213160514831,-5188.73486328125,304.151123046875,0.9928297400474548,0.3481588661670685,0.3301866054534912,293.2689208984375,297.1499938964844,293.1499938964844,0.0053808409720659,-1973.6431884765625,298.23223876953125,0.5088022351264954,0.050000000745058,0.2307586520910263,291.14923095703125,291.1499938964844,261.2268371582031,259.67987060546875,279.7217102050781,293.2689514160156,291.1492004394531,1.0,0.2409280687570572,0.7838183641433716,0.7838183641433716,1.0,1.0,-1.1154847145080566,0.471890389919281,0.6435943245887756,0.1994806975126266,0.0,0.0,0.5897504091262817,25.19747734069824,25.0,-0.3980980217456817,-12837.40625,155.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,308.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.2897683680057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124643087387085,0.6124706268310547,-6.348100669129053e-06,0.0,0.0002940780541393,0.0,0.0,43.588172912597656,0.0,0.0,0.0,0.4100000560283661,4.0,0.0,1.0
487740,293.1417541503906,297.1499938964844,293.1499938964844,0.0984760373830795,-2262.69921875,304.1490478515625,0.7640287280082703,0.1589623838663101,0.144007608294487,293.1573181152344,297.1499938964844,293.1499938964844,0.0038674180395901,-307.3173828125,296.37518310546875,0.5088097453117371,0.050000000745058,0.0486465282738208,293.1903076171875,297.1499938964844,293.1499938964844,0.1725671887397766,-2758.444091796875,304.154052734375,0.8859937787055969,0.2497021704912185,0.1754910051822662,293.1621398925781,297.1499938964844,293.1499938964844,0.2608475089073181,-5186.029296875,304.1510314941406,0.9927034974098206,0.3479755818843841,0.3300098478794098,293.2685546875,297.1499938964844,293.1499938964844,0.0053455452434718,-1962.463623046875,298.19189453125,0.5088097453117371,0.050000000745058,0.2307581752538681,291.14898681640625,291.1499938964844,261.2120056152344,259.6707458496094,279.7173156738281,293.2685852050781,291.1489562988281,1.0,0.2408369481563568,0.7835279703140259,0.7835279703140259,1.0,1.0,-1.1147984266281128,0.4715285897254944,0.6432698369026184,0.1993555426597595,0.0,0.0,0.5899041295051575,25.187503814697266,25.0,-0.3382070660591125,-12834.310546875,154.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,308.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.2896870076656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127473711967468,0.6127537488937378,-6.350081093842164e-06,0.0,0.0002939954865723,0.0,0.0,43.62704086303711,0.0,0.0,0.0,0.4101056754589081,4.0,0.0,1.0
487800,293.1417541503906,297.1499938964844,293.1499938964844,0.0984760373830795,-2262.69921875,304.1490478515625,0.7640287280082703,0.1589623838663101,0.144007608294487,293.1573181152344,297.1499938964844,293.1499938964844,0.0038674180395901,-307.3173828125,296.37518310546875,0.5088097453117371,0.050000000745058,0.0486465282738208,293.1903076171875,297.1499938964844,293.1499938964844,0.1725671887397766,-2758.444091796875,304.154052734375,0.8859937787055969,0.2497021704912185,0.1754910051822662,293.1621398925781,297.1499938964844,293.1499938964844,0.2608475089073181,-5186.029296875,304.1510314941406,0.9927034974098206,0.3479755818843841,0.3300098478794098,293.2685546875,297.1499938964844,293.1499938964844,0.0053455452434718,-1962.463623046875,298.19189453125,0.5088097453117371,0.050000000745058,0.2307581752538681,291.14898681640625,291.1499938964844,261.2120056152344,259.6707458496094,279.7173156738281,293.2685852050781,291.1489562988281,1.0,0.2408369481563568,0.7835279703140259,0.7835279703140259,1.0,1.0,-1.1147984266281128,0.4715285897254944,0.6432698369026184,0.1993555426597595,0.0,0.0,0.5899041295051575,25.187503814697266,25.0,-0.3382070660591125,-12834.310546875,154.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,308.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.2896870076656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127473711967468,0.6127537488937378,-6.350081093842164e-06,0.0,0.0002939954865723,0.0,0.0,43.62704086303711,0.0,0.0,0.0,0.4101056754589081,4.0,0.0,1.0
487860,293.1413879394531,297.1499938964844,293.1499938964844,0.0986899584531784,-2266.665283203125,304.14898681640625,0.7644826173782349,0.1592438966035843,0.1442579329013824,293.15478515625,297.1499938964844,293.1499938964844,0.0038710478693246,-307.596435546875,296.37957763671875,0.5088189244270325,0.050000000745058,0.048646405339241,293.1896667480469,297.1499938964844,293.1499938964844,0.1717989295721054,-2748.660888671875,304.15399169921875,0.884929895401001,0.2488103806972503,0.174866572022438,293.16143798828125,297.1499938964844,293.1499938964844,0.2606892883777618,-5183.5673828125,304.15093994140625,0.9925920963287354,0.3478098511695862,0.3298494815826416,293.2681884765625,297.1499938964844,293.1499938964844,0.0053105051629245,-1951.3192138671875,298.1517028808594,0.5088189244270325,0.050000000745058,0.2307576090097427,291.1487731933594,291.1499938964844,261.1970520019531,259.6616516113281,279.7127990722656,293.2682189941406,291.1487731933594,1.0,0.2407507300376892,0.7832379341125488,0.7832379341125488,1.0,1.0,-1.1141561269760132,0.471186876296997,0.6429691910743713,0.1992390900850296,0.0,0.0,0.5900821089744568,25.17749214172364,25.0,-0.2862582504749298,-12831.84375,154.64561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.2896305620670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130825281143188,0.613088846206665,-6.352470336423721e-06,0.0,0.000293938210234,0.0,0.0,43.6733283996582,0.0,0.0,0.0,0.4102312326431274,4.0,0.0,1.0
487920,293.1413879394531,297.1499938964844,293.1499938964844,0.0986899584531784,-2266.665283203125,304.14898681640625,0.7644826173782349,0.1592438966035843,0.1442579329013824,293.15478515625,297.1499938964844,293.1499938964844,0.0038710478693246,-307.596435546875,296.37957763671875,0.5088189244270325,0.050000000745058,0.048646405339241,293.1896667480469,297.1499938964844,293.1499938964844,0.1717989295721054,-2748.660888671875,304.15399169921875,0.884929895401001,0.2488103806972503,0.174866572022438,293.16143798828125,297.1499938964844,293.1499938964844,0.2606892883777618,-5183.5673828125,304.15093994140625,0.9925920963287354,0.3478098511695862,0.3298494815826416,293.2681884765625,297.1499938964844,293.1499938964844,0.0053105051629245,-1951.3192138671875,298.1517028808594,0.5088189244270325,0.050000000745058,0.2307576090097427,291.1487731933594,291.1499938964844,261.1970520019531,259.6616516113281,279.7127990722656,293.2682189941406,291.1487731933594,1.0,0.2407507300376892,0.7832379341125488,0.7832379341125488,1.0,1.0,-1.1141561269760132,0.471186876296997,0.6429691910743713,0.1992390900850296,0.0,0.0,0.5900821089744568,25.17749214172364,25.0,-0.2862582504749298,-12831.84375,154.64561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.2896305620670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130825281143188,0.613088846206665,-6.352470336423721e-06,0.0,0.000293938210234,0.0,0.0,43.6733283996582,0.0,0.0,0.0,0.4102312326431274,4.0,0.0,1.0
487980,293.1410522460937,297.1499938964844,293.1499938964844,0.0989111959934234,-2270.76513671875,304.1489562988281,0.7649548649787903,0.1595353633165359,0.1445170491933822,293.1522216796875,297.1499938964844,293.1499938964844,0.0038754800334572,-307.936279296875,296.385009765625,0.5088301301002502,0.050000000745058,0.048646256327629,293.18902587890625,297.1499938964844,293.1499938964844,0.1710468381643295,-2739.074462890625,304.1539306640625,0.8838900923728943,0.2479376792907714,0.1742550730705261,293.1607360839844,297.1499938964844,293.1499938964844,0.2605471909046173,-5181.35888671875,304.15087890625,0.9924964308738708,0.3476621210575104,0.3297059834003448,293.267822265625,297.1499938964844,293.1499938964844,0.0052757263183593,-1940.21337890625,298.1116943359375,0.5088301301002502,0.050000000745058,0.2307569086551666,291.14862060546875,291.1499938964844,261.18194580078125,259.6524963378906,279.70819091796875,293.2678527832031,291.1485900878906,1.0,0.2406694889068603,0.7829478979110718,0.7829478979110718,1.0,1.0,-1.1135598421096802,0.4708664715290069,0.6426933407783508,0.1991307735443115,0.0,0.0,0.5902811288833618,25.167329788208008,25.0,-0.2476093024015426,-12830.04296875,154.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,308.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.544921875,18000.0,0.0,0.0,0.2895971834659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134621500968933,0.6134685277938843,-6.355206096486654e-06,0.0,0.0002939043333753,0.0,0.0,43.7259635925293,0.0,0.0,0.0,0.4103737771511078,4.0,0.0,1.0
488040,293.1410522460937,297.1499938964844,293.1499938964844,0.0989111959934234,-2270.76513671875,304.1489562988281,0.7649548649787903,0.1595353633165359,0.1445170491933822,293.1522216796875,297.1499938964844,293.1499938964844,0.0038754800334572,-307.936279296875,296.385009765625,0.5088301301002502,0.050000000745058,0.048646256327629,293.18902587890625,297.1499938964844,293.1499938964844,0.1710468381643295,-2739.074462890625,304.1539306640625,0.8838900923728943,0.2479376792907714,0.1742550730705261,293.1607360839844,297.1499938964844,293.1499938964844,0.2605471909046173,-5181.35888671875,304.15087890625,0.9924964308738708,0.3476621210575104,0.3297059834003448,293.267822265625,297.1499938964844,293.1499938964844,0.0052757263183593,-1940.21337890625,298.1116943359375,0.5088301301002502,0.050000000745058,0.2307569086551666,291.14862060546875,291.1499938964844,261.18194580078125,259.6524963378906,279.70819091796875,293.2678527832031,291.1485900878906,1.0,0.2406694889068603,0.7829478979110718,0.7829478979110718,1.0,1.0,-1.1135598421096802,0.4708664715290069,0.6426933407783508,0.1991307735443115,0.0,0.0,0.5902811288833618,25.167329788208008,25.0,-0.2476093024015426,-12830.04296875,154.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,308.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.544921875,18000.0,0.0,0.0,0.2895971834659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134621500968933,0.6134685277938843,-6.355206096486654e-06,0.0,0.0002939043333753,0.0,0.0,43.7259635925293,0.0,0.0,0.0,0.4103737771511078,4.0,0.0,1.0
488100,293.140869140625,297.1499938964844,293.1499938964844,0.0990245938301086,-2272.86572265625,304.1489562988281,0.7651979327201843,0.1596848219633102,0.1446499079465866,293.1509094238281,297.1499938964844,293.1499938964844,0.0038779969327151,-308.1290283203125,296.3881225585937,0.5088366270065308,0.050000000745058,0.0486461706459522,293.1886901855469,297.1499938964844,293.1499938964844,0.1706771701574325,-2734.359375,304.15386962890625,0.8833798170089722,0.2475088238716125,0.1739543825387954,293.160400390625,297.1499938964844,293.1499938964844,0.2604821920394897,-5180.349609375,304.1508483886719,0.9924545884132384,0.3475949168205261,0.3296404182910919,293.26763916015625,297.1499938964844,293.1499938964844,0.0052584358491003,-1934.6759033203125,298.0917358398437,0.5088366270065308,0.050000000745058,0.2307564914226532,291.1485290527344,291.1499938964844,261.17431640625,259.6478881835937,279.7058410644531,293.2676696777344,291.14849853515625,1.0,0.2406307011842727,0.7828028202056885,0.7828028202056885,1.0,1.0,-1.113279104232788,0.4707144200801849,0.6425647139549255,0.1990794092416763,0.0,0.0,0.5903879404067993,25.16216087341309,25.0,-0.2347726672887802,-12829.3974609375,154.37147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,308.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.2895883321762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136670112609863,0.6136733293533325,-6.356689937092597e-06,0.0,0.0002938953402917,0.0,0.0,43.7544174194336,0.0,0.0,0.0,0.41045081615448,4.0,0.0,1.0
488160,293.14068603515625,297.1499938964844,293.1499938964844,0.0991401374340057,-2275.005615234375,304.14892578125,0.7654464244842529,0.1598371714353561,0.1447852849960327,293.1495666503906,297.1499938964844,293.1499938964844,0.0038807403761893,-308.3390197753906,296.3915405273437,0.5088437795639038,0.050000000745058,0.0486460775136947,293.1883544921875,297.1499938964844,293.1499938964844,0.1703125685453415,-2729.706787109375,304.1538391113281,0.8828772902488708,0.2470860332250595,0.1736577302217483,293.1600341796875,297.1499938964844,293.1499938964844,0.2604217827320099,-5179.412109375,304.1507873535156,0.9924173951148988,0.3475327491760254,0.3295795023441314,293.2674560546875,297.1499938964844,293.1499938964844,0.0052412133663892,-1929.14990234375,298.07183837890625,0.5088437795639038,0.050000000745058,0.2307560443878173,291.1484375,291.1499938964844,261.1666259765625,259.64324951171875,279.70343017578125,293.2674560546875,291.1484375,1.0,0.240593284368515,0.7826588749885559,0.7826588749885559,1.0,1.0,-1.1130117177963257,0.4705687463283539,0.6424430012702942,0.199030265212059,0.0,0.0,0.5905002355575562,25.156896591186523,25.0,-0.2276153266429901,-12828.94921875,154.28684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,308.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.2895849049091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138826012611389,0.6138889789581299,-6.358254722726997e-06,0.0,0.0002938918769359,0.0,0.0,43.78440475463867,0.0,0.0,0.0,0.4105319380760193,4.0,0.0,1.0
488220,293.1402893066406,297.1499938964844,293.1499938964844,0.099377617239952,-2279.402587890625,304.1488952636719,0.7659597396850586,0.1601502746343612,0.1450634598731994,293.1468505859375,297.1499938964844,293.1499938964844,0.0038868994452059,-308.81005859375,296.3992004394531,0.5088604092597961,0.050000000745058,0.0486458539962768,293.1876525878906,297.1499938964844,293.1499938964844,0.1695989668369293,-2720.59619140625,304.1537475585937,0.8818966150283813,0.2462586909532547,0.1730768233537674,293.1593322753906,297.1499938964844,293.1499938964844,0.260314404964447,-5177.75048828125,304.15069580078125,0.9923565983772278,0.3474228382110595,0.3294711709022522,293.2670288085937,297.1499938964844,293.1499938964844,0.0052069681696593,-1918.1314697265625,298.0321655273437,0.5088604092597961,0.050000000745058,0.2307549864053726,291.1482849121094,291.1499938964844,261.15106201171875,259.63385009765625,279.6984558105469,293.2670593261719,291.14825439453125,1.0,0.2405224591493606,0.7823708653450012,0.7823708653450012,1.0,1.0,-1.1125168800354004,0.470296174287796,0.6422206163406372,0.1989379674196243,0.0,0.0,0.5907411575317383,25.146034240722656,25.0,-0.2269992083311081,-12828.642578125,154.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,308.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.779296875,18000.0,0.0,0.0,0.2895925641059875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143457889556885,0.6143521666526794,-6.36162167211296e-06,0.0,0.0002938996476586,0.0,0.0,43.84888458251953,0.0,0.0,0.0,0.4107063114643097,4.0,0.0,1.0
488280,293.1402893066406,297.1499938964844,293.1499938964844,0.099377617239952,-2279.402587890625,304.1488952636719,0.7659597396850586,0.1601502746343612,0.1450634598731994,293.1468505859375,297.1499938964844,293.1499938964844,0.0038868994452059,-308.81005859375,296.3992004394531,0.5088604092597961,0.050000000745058,0.0486458539962768,293.1876525878906,297.1499938964844,293.1499938964844,0.1695989668369293,-2720.59619140625,304.1537475585937,0.8818966150283813,0.2462586909532547,0.1730768233537674,293.1593322753906,297.1499938964844,293.1499938964844,0.260314404964447,-5177.75048828125,304.15069580078125,0.9923565983772278,0.3474228382110595,0.3294711709022522,293.2670288085937,297.1499938964844,293.1499938964844,0.0052069681696593,-1918.1314697265625,298.0321655273437,0.5088604092597961,0.050000000745058,0.2307549864053726,291.1482849121094,291.1499938964844,261.15106201171875,259.63385009765625,279.6984558105469,293.2670593261719,291.14825439453125,1.0,0.2405224591493606,0.7823708653450012,0.7823708653450012,1.0,1.0,-1.1125168800354004,0.470296174287796,0.6422206163406372,0.1989379674196243,0.0,0.0,0.5907411575317383,25.146034240722656,25.0,-0.2269992083311081,-12828.642578125,154.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,308.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.779296875,18000.0,0.0,0.0,0.2895925641059875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143457889556885,0.6143521666526794,-6.36162167211296e-06,0.0,0.0002938996476586,0.0,0.0,43.84888458251953,0.0,0.0,0.0,0.4107063114643097,4.0,0.0,1.0
488340,293.1399230957031,297.1499938964844,293.1499938964844,0.0996240079402923,-2283.96240234375,304.1488647460937,0.7664956450462341,0.1604749709367752,0.1453518718481063,293.14404296875,297.1499938964844,293.1499938964844,0.0038939900696277,-309.35205078125,296.4080810546875,0.5088802576065063,0.050000000745058,0.0486455895006656,293.1869201660156,297.1499938964844,293.1499938964844,0.1689078509807586,-2711.766357421875,304.1536560058594,0.8809508681297302,0.245457574725151,0.172513723373413,293.1586303710937,297.1499938964844,293.1499938964844,0.2602255642414093,-5176.3818359375,304.150634765625,0.9923147559165956,0.3473326861858368,0.3293812274932861,293.2666320800781,297.1499938964844,293.1499938964844,0.0051730023697018,-1907.1636962890625,297.99267578125,0.5088802576065063,0.050000000745058,0.2307537198066711,291.1481018066406,291.1499938964844,261.1352233886719,259.624267578125,279.6932983398437,293.26666259765625,291.1481018066406,1.0,0.2404571324586868,0.7820829153060913,0.7820829153060913,1.0,1.0,-1.1120773553848269,0.4700499176979065,0.6420273780822754,0.198853462934494,0.0,0.0,0.5910061597824097,25.134666442871094,25.0,-0.2435033023357391,-12829.16796875,153.98410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,308.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.2896186113357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148551106452942,0.6148614883422852,-6.365326498780632e-06,0.0,0.0002939260739367,0.0,0.0,43.91986846923828,0.0,0.0,0.0,0.4108981192111969,4.0,0.0,1.0
488400,293.1399230957031,297.1499938964844,293.1499938964844,0.0996240079402923,-2283.96240234375,304.1488647460937,0.7664956450462341,0.1604749709367752,0.1453518718481063,293.14404296875,297.1499938964844,293.1499938964844,0.0038939900696277,-309.35205078125,296.4080810546875,0.5088802576065063,0.050000000745058,0.0486455895006656,293.1869201660156,297.1499938964844,293.1499938964844,0.1689078509807586,-2711.766357421875,304.1536560058594,0.8809508681297302,0.245457574725151,0.172513723373413,293.1586303710937,297.1499938964844,293.1499938964844,0.2602255642414093,-5176.3818359375,304.150634765625,0.9923147559165956,0.3473326861858368,0.3293812274932861,293.2666320800781,297.1499938964844,293.1499938964844,0.0051730023697018,-1907.1636962890625,297.99267578125,0.5088802576065063,0.050000000745058,0.2307537198066711,291.1481018066406,291.1499938964844,261.1352233886719,259.624267578125,279.6932983398437,293.26666259765625,291.1481018066406,1.0,0.2404571324586868,0.7820829153060913,0.7820829153060913,1.0,1.0,-1.1120773553848269,0.4700499176979065,0.6420273780822754,0.198853462934494,0.0,0.0,0.5910061597824097,25.134666442871094,25.0,-0.2435033023357391,-12829.16796875,153.98410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,308.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.2896186113357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148551106452942,0.6148614883422852,-6.365326498780632e-06,0.0,0.0002939260739367,0.0,0.0,43.91986846923828,0.0,0.0,0.0,0.4108981192111969,4.0,0.0,1.0
488460,293.1395263671875,297.1499938964844,293.1499938964844,0.0998794585466384,-2288.687744140625,304.1488037109375,0.7670543193817139,0.1608113050460815,0.1456505805253982,293.14111328125,297.1499938964844,293.1499938964844,0.003902019932866,-309.965576171875,296.4181213378906,0.508903443813324,0.050000000745058,0.0486452765762805,293.1861267089844,297.1499938964844,293.1499938964844,0.1682402640581131,-2703.231689453125,304.1535339355469,0.8800417184829712,0.2446837276220321,0.1719692051410675,293.15789794921875,297.1499938964844,293.1499938964844,0.2601553499698639,-5175.30712890625,304.1505432128906,0.9922917485237122,0.3472620248794555,0.3293094635009765,293.2662048339844,297.1499938964844,293.1499938964844,0.0051393150351941,-1896.2486572265625,297.9533386230469,0.508903443813324,0.050000000745058,0.2307522445917129,291.1479187011719,291.1499938964844,261.1190185546875,259.6144104003906,279.6878967285156,293.2662353515625,291.1478881835937,1.0,0.2403973937034607,0.781794548034668,0.781794548034668,1.0,1.0,-1.1116939783096311,0.4698304831981659,0.6418635249137878,0.1987763196229934,0.0,0.0,0.5912981629371643,25.122777938842773,25.0,-0.2756692469120025,-12830.5576171875,153.8547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.86328125,18000.0,0.0,0.0,0.2896618247032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154152750968933,0.6154216527938843,-6.369401035044575e-06,0.0,0.0002939699043054,0.0,0.0,43.99802017211914,0.0,0.0,0.0,0.4111091792583465,4.0,0.0,1.0
488520,293.1395263671875,297.1499938964844,293.1499938964844,0.0998794585466384,-2288.687744140625,304.1488037109375,0.7670543193817139,0.1608113050460815,0.1456505805253982,293.14111328125,297.1499938964844,293.1499938964844,0.003902019932866,-309.965576171875,296.4181213378906,0.508903443813324,0.050000000745058,0.0486452765762805,293.1861267089844,297.1499938964844,293.1499938964844,0.1682402640581131,-2703.231689453125,304.1535339355469,0.8800417184829712,0.2446837276220321,0.1719692051410675,293.15789794921875,297.1499938964844,293.1499938964844,0.2601553499698639,-5175.30712890625,304.1505432128906,0.9922917485237122,0.3472620248794555,0.3293094635009765,293.2662048339844,297.1499938964844,293.1499938964844,0.0051393150351941,-1896.2486572265625,297.9533386230469,0.508903443813324,0.050000000745058,0.2307522445917129,291.1479187011719,291.1499938964844,261.1190185546875,259.6144104003906,279.6878967285156,293.2662353515625,291.1478881835937,1.0,0.2403973937034607,0.781794548034668,0.781794548034668,1.0,1.0,-1.1116939783096311,0.4698304831981659,0.6418635249137878,0.1987763196229934,0.0,0.0,0.5912981629371643,25.122777938842773,25.0,-0.2756692469120025,-12830.5576171875,153.8547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.86328125,18000.0,0.0,0.0,0.2896618247032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154152750968933,0.6154216527938843,-6.369401035044575e-06,0.0,0.0002939699043054,0.0,0.0,43.99802017211914,0.0,0.0,0.0,0.4111091792583465,4.0,0.0,1.0
488580,293.1390991210937,297.1499938964844,293.1499938964844,0.1001447439193725,-2293.59326171875,304.1487731933594,0.7676376104354858,0.1611602008342743,0.1459604054689407,293.1380920410156,297.1499938964844,293.1499938964844,0.00391107192263,-310.6568908691406,296.4294738769531,0.5089302659034729,0.050000000745058,0.0486449152231216,293.1852722167969,297.1499938964844,293.1499938964844,0.1675988286733627,-2695.02685546875,304.1534423828125,0.8791734576225281,0.2439401894807815,0.1714453697204589,293.1571655273437,297.1499938964844,293.1499938964844,0.2601050436496734,-5174.5478515625,304.15045166015625,0.9922890067100524,0.3472121059894562,0.3292570412158966,293.2657470703125,297.1499938964844,293.1499938964844,0.0051059196703135,-1885.391845703125,297.9141845703125,0.5089302659034729,0.050000000745058,0.2307505458593368,291.1476745605469,291.1499938964844,261.1024475097656,259.6042785644531,279.6822204589844,293.2657775878906,291.14764404296875,1.0,0.2403437048196792,0.7815061807632446,0.7815061807632446,1.0,1.0,-1.1113717555999756,0.469640165567398,0.6417315602302551,0.1987072676420211,0.0,0.0,0.5916227698326111,25.110315322875977,25.0,-0.3189914226531982,-12832.9013671875,153.74147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.2897226512432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160370707511902,0.6160434484481812,-6.373920314217685e-06,0.0,0.0002940316626336,0.0,0.0,44.08484649658203,0.0,0.0,0.0,0.4113434851169586,4.0,0.0,1.0
488640,293.1390991210937,297.1499938964844,293.1499938964844,0.1001447439193725,-2293.59326171875,304.1487731933594,0.7676376104354858,0.1611602008342743,0.1459604054689407,293.1380920410156,297.1499938964844,293.1499938964844,0.00391107192263,-310.6568908691406,296.4294738769531,0.5089302659034729,0.050000000745058,0.0486449152231216,293.1852722167969,297.1499938964844,293.1499938964844,0.1675988286733627,-2695.02685546875,304.1534423828125,0.8791734576225281,0.2439401894807815,0.1714453697204589,293.1571655273437,297.1499938964844,293.1499938964844,0.2601050436496734,-5174.5478515625,304.15045166015625,0.9922890067100524,0.3472121059894562,0.3292570412158966,293.2657470703125,297.1499938964844,293.1499938964844,0.0051059196703135,-1885.391845703125,297.9141845703125,0.5089302659034729,0.050000000745058,0.2307505458593368,291.1476745605469,291.1499938964844,261.1024475097656,259.6042785644531,279.6822204589844,293.2657775878906,291.14764404296875,1.0,0.2403437048196792,0.7815061807632446,0.7815061807632446,1.0,1.0,-1.1113717555999756,0.469640165567398,0.6417315602302551,0.1987072676420211,0.0,0.0,0.5916227698326111,25.110315322875977,25.0,-0.3189914226531982,-12832.9013671875,153.74147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.2897226512432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160370707511902,0.6160434484481812,-6.373920314217685e-06,0.0,0.0002940316626336,0.0,0.0,44.08484649658203,0.0,0.0,0.0,0.4113434851169586,4.0,0.0,1.0
488700,293.1388854980469,297.1499938964844,293.1499938964844,0.1002813503146171,-2296.118408203125,304.14874267578125,0.7679390907287598,0.1613396555185318,0.1461197733879089,293.13653564453125,297.1499938964844,293.1499938964844,0.0039160102605819,-311.0339050292969,296.4356689453125,0.508945107460022,0.050000000745058,0.0486447177827358,293.184814453125,297.1499938964844,293.1499938964844,0.1672888398170471,-2691.060302734375,304.15338134765625,0.8787561058998108,0.2435808181762695,0.1711919605731964,293.1567687988281,297.1499938964844,293.1499938964844,0.2600878477096557,-5174.2939453125,304.150390625,0.9922956824302672,0.3471953570842743,0.3292385339736938,293.2655029296875,297.1499938964844,293.1499938964844,0.0050893416628241,-1879.9892578125,297.8946838378906,0.508945107460022,0.050000000745058,0.2307495921850204,291.1475524902344,291.1499938964844,261.093994140625,259.5990905761719,279.67926025390625,293.2655334472656,291.14752197265625,1.0,0.2403193116188049,0.781361997127533,0.781361997127533,1.0,1.0,-1.1112351417541504,0.4695567488670349,0.6416784524917603,0.1986760795116424,0.0,0.0,0.5917994379997253,25.10385704040528,25.0,-0.3430225551128387,-12834.4609375,153.69125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,308.16534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.2897599935531616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163751482963562,0.6163815259933472,-6.376377768901875e-06,0.0,0.0002940695558208,0.0,0.0,44.13209915161133,0.0,0.0,0.0,0.411470890045166,4.0,0.0,1.0
488760,293.138671875,297.1499938964844,293.1499938964844,0.1004207804799079,-2298.695068359375,304.1487121582031,0.7682477235794067,0.1615227311849594,0.1462823152542114,293.13494873046875,297.1499938964844,293.1499938964844,0.0039212419651448,-311.4332580566406,296.4422302246094,0.5089609622955322,0.050000000745058,0.0486445017158985,293.1843566894531,297.1499938964844,293.1499938964844,0.166986659169197,-2687.192626953125,304.1533203125,0.878351092338562,0.2432305365800857,0.1709447652101516,293.1564025878906,297.1499938964844,293.1499938964844,0.2600762844085693,-5174.12939453125,304.1503295898437,0.9923080801963806,0.3471845090389251,0.3292254507541656,293.2652893066406,297.1499938964844,293.1499938964844,0.005072833970189,-1874.6009521484373,297.8752136230469,0.5089609622955322,0.050000000745058,0.2307485789060592,291.1474304199219,291.1499938964844,261.0854187011719,259.5937805175781,279.6762390136719,293.26531982421875,291.1473693847656,1.0,0.2402966767549514,0.7812179327011108,0.7812179327011108,1.0,1.0,-1.1111164093017578,0.4694817066192627,0.6416347026824951,0.1986475139856338,0.0,0.0,0.5919870734214783,25.09724235534668,25.0,-0.367236465215683,-12836.302734375,153.64569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398010253906,308.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.2898023426532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167343854904175,0.6167407631874084,-6.378988928190665e-06,0.0,0.0002941125421784,0.0,0.0,44.18233871459961,0.0,0.0,0.0,0.4116063117980957,4.0,0.0,1.0
488820,293.13824462890625,297.1499938964844,293.1499938964844,0.1007076129317283,-2303.99365234375,304.148681640625,0.7688845992088318,0.1618988960981369,0.1466163396835327,293.1316833496094,297.1499938964844,293.1499938964844,0.0039325496181845,-312.2959899902344,296.4563903808594,0.5089955925941467,0.050000000745058,0.0486440360546112,293.18341064453125,297.1499938964844,293.1499938964844,0.1664046049118042,-2679.74072265625,304.1531677246094,0.8775759935379028,0.2425557225942611,0.170468121767044,293.1556396484375,297.1499938964844,293.1499938964844,0.2600690424442291,-5174.05029296875,304.1502380371094,0.992348849773407,0.3471790850162506,0.3292146325111389,293.2648010253906,297.1499938964844,293.1499938964844,0.0050400462932884,-1863.8731689453125,297.83648681640625,0.5089955925941467,0.050000000745058,0.2307463735342025,291.1471252441406,291.1499938964844,261.0679016113281,259.5828857421875,279.6699523925781,293.26483154296875,291.1470642089844,1.0,0.2402564585208892,0.7809298038482666,0.7809298038482666,1.0,1.0,-1.110929012298584,0.4693554937839508,0.6415735483169556,0.1985972970724105,0.0,0.0,0.592395544052124,25.08359909057617,25.0,-0.4179554283618927,-12840.794921875,153.56776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,308.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.2899014353752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175163984298706,0.6175227761268616,-6.384677817550255e-06,0.0,0.0002942131250165,0.0,0.0,44.2918586730957,0.0,0.0,0.0,0.4119012355804443,4.0,0.0,1.0
488880,293.13824462890625,297.1499938964844,293.1499938964844,0.1007076129317283,-2303.99365234375,304.148681640625,0.7688845992088318,0.1618988960981369,0.1466163396835327,293.1316833496094,297.1499938964844,293.1499938964844,0.0039325496181845,-312.2959899902344,296.4563903808594,0.5089955925941467,0.050000000745058,0.0486440360546112,293.18341064453125,297.1499938964844,293.1499938964844,0.1664046049118042,-2679.74072265625,304.1531677246094,0.8775759935379028,0.2425557225942611,0.170468121767044,293.1556396484375,297.1499938964844,293.1499938964844,0.2600690424442291,-5174.05029296875,304.1502380371094,0.992348849773407,0.3471790850162506,0.3292146325111389,293.2648010253906,297.1499938964844,293.1499938964844,0.0050400462932884,-1863.8731689453125,297.83648681640625,0.5089955925941467,0.050000000745058,0.2307463735342025,291.1471252441406,291.1499938964844,261.0679016113281,259.5828857421875,279.6699523925781,293.26483154296875,291.1470642089844,1.0,0.2402564585208892,0.7809298038482666,0.7809298038482666,1.0,1.0,-1.110929012298584,0.4693554937839508,0.6415735483169556,0.1985972970724105,0.0,0.0,0.592395544052124,25.08359909057617,25.0,-0.4179554283618927,-12840.794921875,153.56776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,308.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.2899014353752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175163984298706,0.6175227761268616,-6.384677817550255e-06,0.0,0.0002942131250165,0.0,0.0,44.2918586730957,0.0,0.0,0.0,0.4119012355804443,4.0,0.0,1.0
488940,293.1377868652344,297.1499938964844,293.1499938964844,0.1010053306818008,-2309.490234375,304.14862060546875,0.7695481777191162,0.1622887402772903,0.1469625383615493,293.1282958984375,297.1499938964844,293.1499938964844,0.0039450163021683,-313.2465209960937,296.4720458984375,0.5090338587760925,0.050000000745058,0.04864352196455,293.1824035644531,297.1499938964844,293.1499938964844,0.1658533364534378,-2672.6806640625,304.1530456542969,0.8768488764762878,0.2419164478778839,0.1700159907341003,293.15484619140625,297.1499938964844,293.1499938964844,0.260083258152008,-5174.31103515625,304.150146484375,0.9924110174179076,0.3471957445144653,0.3292244672775268,293.2642822265625,297.1499938964844,293.1499938964844,0.0050075738690793,-1853.2156982421875,297.7979431152344,0.5090338587760925,0.050000000745058,0.2307439297437667,291.1467590332031,291.1499938964844,261.04986572265625,259.571533203125,279.663330078125,293.2643127441406,291.146728515625,1.0,0.2402231991291046,0.7806416153907776,0.7806416153907776,1.0,1.0,-1.110810160636902,0.4692617654800415,0.6415483951568604,0.1985567063093185,0.0,0.0,0.5928530097007751,25.06944465637207,25.0,-0.4712291359901428,-12846.4091796875,153.50796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,308.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.290021002292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183927655220032,0.6183992028236389,-6.3910601966199465e-06,0.0,0.0002943344297818,0.0,0.0,44.41482925415039,0.0,0.0,0.0,0.4122319519519806,4.0,0.0,1.0
489000,293.1377868652344,297.1499938964844,293.1499938964844,0.1010053306818008,-2309.490234375,304.14862060546875,0.7695481777191162,0.1622887402772903,0.1469625383615493,293.1282958984375,297.1499938964844,293.1499938964844,0.0039450163021683,-313.2465209960937,296.4720458984375,0.5090338587760925,0.050000000745058,0.04864352196455,293.1824035644531,297.1499938964844,293.1499938964844,0.1658533364534378,-2672.6806640625,304.1530456542969,0.8768488764762878,0.2419164478778839,0.1700159907341003,293.15484619140625,297.1499938964844,293.1499938964844,0.260083258152008,-5174.31103515625,304.150146484375,0.9924110174179076,0.3471957445144653,0.3292244672775268,293.2642822265625,297.1499938964844,293.1499938964844,0.0050075738690793,-1853.2156982421875,297.7979431152344,0.5090338587760925,0.050000000745058,0.2307439297437667,291.1467590332031,291.1499938964844,261.04986572265625,259.571533203125,279.663330078125,293.2643127441406,291.146728515625,1.0,0.2402231991291046,0.7806416153907776,0.7806416153907776,1.0,1.0,-1.110810160636902,0.4692617654800415,0.6415483951568604,0.1985567063093185,0.0,0.0,0.5928530097007751,25.06944465637207,25.0,-0.4712291359901428,-12846.4091796875,153.50796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,308.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.290021002292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183927655220032,0.6183992028236389,-6.3910601966199465e-06,0.0,0.0002943344297818,0.0,0.0,44.41482925415039,0.0,0.0,0.0,0.4122319519519806,4.0,0.0,1.0
489060,293.1373291015625,297.1499938964844,293.1499938964844,0.1013133078813552,-2315.17333984375,304.1485595703125,0.7702364921569824,0.1626914292573928,0.1473201811313629,293.12481689453125,297.1499938964844,293.1499938964844,0.0039585847407579,-314.28033447265625,296.4890441894531,0.5090755224227905,0.050000000745058,0.0486429631710052,293.18133544921875,297.1499938964844,293.1499938964844,0.1653313040733337,-2665.99267578125,304.15289306640625,0.8761671781539917,0.2413109093904495,0.1695871651172638,293.1540832519531,297.1499938964844,293.1499938964844,0.2601175308227539,-5174.88818359375,304.1500244140625,0.9924927949905396,0.3472329378128052,0.3292535841464996,293.26373291015625,297.1499938964844,293.1499938964844,0.0049753990024328,-1842.6234130859373,297.7596130371094,0.5090755224227905,0.050000000745058,0.230741262435913,291.1463928222656,291.1499938964844,261.03125,259.5596618652344,279.6563720703125,293.2637939453125,291.1463317871094,1.0,0.2401966005563736,0.7803521156311035,0.7803521156311035,1.0,1.0,-1.1107556819915771,0.4691984951496124,0.6415572166442871,0.1985248923301696,0.0,0.0,0.593360424041748,25.054866790771484,25.0,-0.5273358821868896,-12853.111328125,153.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,308.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.037109375,18000.0,0.0,0.0,0.2901608347892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193658113479614,0.6193721890449524,-6.398157438525232e-06,0.0,0.0002944763400591,0.0,0.0,44.55165481567383,0.0,0.0,0.0,0.4125993847846985,4.0,0.0,1.0
489120,293.1373291015625,297.1499938964844,293.1499938964844,0.1013133078813552,-2315.17333984375,304.1485595703125,0.7702364921569824,0.1626914292573928,0.1473201811313629,293.12481689453125,297.1499938964844,293.1499938964844,0.0039585847407579,-314.28033447265625,296.4890441894531,0.5090755224227905,0.050000000745058,0.0486429631710052,293.18133544921875,297.1499938964844,293.1499938964844,0.1653313040733337,-2665.99267578125,304.15289306640625,0.8761671781539917,0.2413109093904495,0.1695871651172638,293.1540832519531,297.1499938964844,293.1499938964844,0.2601175308227539,-5174.88818359375,304.1500244140625,0.9924927949905396,0.3472329378128052,0.3292535841464996,293.26373291015625,297.1499938964844,293.1499938964844,0.0049753990024328,-1842.6234130859373,297.7596130371094,0.5090755224227905,0.050000000745058,0.230741262435913,291.1463928222656,291.1499938964844,261.03125,259.5596618652344,279.6563720703125,293.2637939453125,291.1463317871094,1.0,0.2401966005563736,0.7803521156311035,0.7803521156311035,1.0,1.0,-1.1107556819915771,0.4691984951496124,0.6415572166442871,0.1985248923301696,0.0,0.0,0.593360424041748,25.054866790771484,25.0,-0.5273358821868896,-12853.111328125,153.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,308.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.037109375,18000.0,0.0,0.0,0.2901608347892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193658113479614,0.6193721890449524,-6.398157438525232e-06,0.0,0.0002944763400591,0.0,0.0,44.55165481567383,0.0,0.0,0.0,0.4125993847846985,4.0,0.0,1.0
489180,293.1368713378906,297.1499938964844,293.1499938964844,0.1016324013471603,-2321.057861328125,304.14849853515625,0.7709516286849976,0.1631080508232116,0.1476902216672897,293.1212158203125,297.1499938964844,293.1499938964844,0.00397335505113,-315.4047546386719,296.507568359375,0.5091207027435303,0.050000000745058,0.0486423522233963,293.18023681640625,297.1499938964844,293.1499938964844,0.1648411005735397,-2659.711181640625,304.1527404785156,0.8755350708961487,0.2407421469688415,0.1691837757825851,293.1532592773437,297.1499938964844,293.1499938964844,0.2601733207702636,-5175.8056640625,304.1499328613281,0.992595672607422,0.3472922742366791,0.3293034136295318,293.26318359375,297.1499938964844,293.1499938964844,0.0049435431137681,-1832.1048583984373,297.72149658203125,0.5091207027435303,0.050000000745058,0.2307383865118026,291.1459655761719,291.1499938964844,261.0119934082031,259.5472412109375,279.6490173339844,293.2632141113281,291.1459350585937,1.0,0.2401772439479828,0.7800626754760742,0.7800626754760742,1.0,1.0,-1.1107712984085083,0.4691681265830993,0.6416031718254089,0.198503702878952,0.0,0.0,0.5939257740974426,25.039873123168945,25.0,-0.5778967142105103,-12861.0146484375,153.4413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,308.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.2903239727020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204520463943481,0.6204584836959839,-6.406096872524358e-06,0.0,0.0002946419408544,0.0,0.0,44.70479965209961,0.0,0.0,0.0,0.4130099415779114,4.0,0.0,1.0
