time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489240,293.1368713378906,297.1499938964844,293.1499938964844,0.1016324013471603,-2321.057861328125,304.14849853515625,0.7709516286849976,0.1631080508232116,0.1476902216672897,293.1212158203125,297.1499938964844,293.1499938964844,0.00397335505113,-315.4047546386719,296.507568359375,0.5091207027435303,0.050000000745058,0.0486423522233963,293.18023681640625,297.1499938964844,293.1499938964844,0.1648411005735397,-2659.711181640625,304.1527404785156,0.8755350708961487,0.2407421469688415,0.1691837757825851,293.1532592773437,297.1499938964844,293.1499938964844,0.2601733207702636,-5175.8056640625,304.1499328613281,0.992595672607422,0.3472922742366791,0.3293034136295318,293.26318359375,297.1499938964844,293.1499938964844,0.0049435431137681,-1832.1048583984373,297.72149658203125,0.5091207027435303,0.050000000745058,0.2307383865118026,291.1459655761719,291.1499938964844,261.0119934082031,259.5472412109375,279.6490173339844,293.2632141113281,291.1459350585937,1.0,0.2401772439479828,0.7800626754760742,0.7800626754760742,1.0,1.0,-1.1107712984085083,0.4691681265830993,0.6416031718254089,0.198503702878952,0.0,0.0,0.5939257740974426,25.039873123168945,25.0,-0.5778967142105103,-12861.0146484375,153.4413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,308.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.2903239727020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204520463943481,0.6204584836959839,-6.406096872524358e-06,0.0,0.0002946419408544,0.0,0.0,44.70479965209961,0.0,0.0,0.0,0.4130099415779114,4.0,0.0,1.0
489300,293.1366271972656,297.1499938964844,293.1499938964844,0.1017964854836463,-2324.08251953125,304.14849853515625,0.771320104598999,0.1633220613002777,0.1478803306818008,293.1193542480469,297.1499938964844,293.1499938964844,0.0039812312461435,-316.0038757324219,296.5174255371094,0.50914466381073,0.050000000745058,0.0486420318484306,293.1796569824219,297.1499938964844,293.1499938964844,0.164608895778656,-2656.7353515625,304.1526794433594,0.8752392530441284,0.2404724657535553,0.1689924597740173,293.1528625488281,297.1499938964844,293.1499938964844,0.2602099478244781,-5176.40185546875,304.1498718261719,0.992655634880066,0.3473309874534607,0.3293368220329284,293.2629089355469,297.1499938964844,293.1499938964844,0.0049277413636446,-1826.87548828125,297.7025451660156,0.50914466381073,0.050000000745058,0.2307368516921997,291.145751953125,291.1499938964844,261.0021057128906,259.540771484375,279.64520263671875,293.262939453125,291.14569091796875,1.0,0.2401705980300903,0.7799178957939148,0.7799178957939148,1.0,1.0,-1.1108076572418213,0.4691662788391113,0.6416414380073547,0.1984978467226028,0.0,0.0,0.5942330956459045,25.03223419189453,25.0,-0.5974831581115723,-12865.462890625,153.43704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,308.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.42578125,18000.0,0.0,0.0,0.2904157340526581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210440993309021,0.6210505366325378,-6.4104342527571134e-06,0.0,0.0002947350440081,0.0,0.0,44.788455963134766,0.0,0.0,0.0,0.4132338762283325,4.0,0.0,1.0
489360,293.1363830566406,297.1499938964844,293.1499938964844,0.1019634678959846,-2327.1591796875,304.1484680175781,0.7716953754425049,0.1635397523641586,0.1480737328529358,293.11749267578125,297.1499938964844,293.1499938964844,0.0039894133806228,-316.6259460449219,296.5277099609375,0.5091693997383118,0.050000000745058,0.0486416965723037,293.1790771484375,297.1499938964844,293.1499938964844,0.1643843501806259,-2653.857177734375,304.152587890625,0.8749551773071289,0.2402113229036331,0.1688072979450225,293.1524658203125,297.1499938964844,293.1499938964844,0.2602521479129791,-5177.0859375,304.1498413085937,0.9927208423614502,0.3473755717277527,0.3293757140636444,293.2626037597656,297.1499938964844,293.1499938964844,0.0049120318144559,-1821.6688232421875,297.68365478515625,0.5091693997383118,0.050000000745058,0.2307352721691131,291.1455383300781,291.1499938964844,260.9920654296875,259.5341796875,279.6412658691406,293.2626342773437,291.1454772949219,1.0,0.240165889263153,0.7797722816467285,0.7797722816467285,1.0,1.0,-1.1108620166778564,0.4691726565361023,0.6416893005371094,0.1984947770833969,0.0,0.0,0.5945563912391663,25.02455711364746,25.0,-0.6122479438781738,-12870.2294921875,153.43765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.859375,18000.0,0.0,0.0,0.2905144095420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216683983802795,0.6216747760772705,-6.415017196559347e-06,0.0,0.0002948351902887,0.0,0.0,44.87682342529297,0.0,0.0,0.0,0.4134701490402221,4.0,0.0,1.0
489420,293.1358947753906,297.1499938964844,293.1499938964844,0.1023055762052536,-2333.459716796875,304.1484069824219,0.7724650502204895,0.1639854311943054,0.1484697461128235,293.1136474609375,297.1499938964844,293.1499938964844,0.0040067262016236,-317.9408874511719,296.5494079589844,0.5092209577560425,0.050000000745058,0.0486410036683082,293.17791748046875,297.1499938964844,293.1499938964844,0.1639572829008102,-2648.38232421875,304.1524353027344,0.8744212985038757,0.2397158145904541,0.1684547811746597,293.1516418457031,297.1499938964844,293.1499938964844,0.2603521645069122,-5178.7001953125,304.14971923828125,0.9928659796714784,0.3474811017513275,0.3294689059257507,293.2619934082031,297.1499938964844,293.1499938964844,0.004880794789642,-1811.292236328125,297.64605712890625,0.5092209577560425,0.050000000745058,0.2307319790124893,291.14508056640625,291.1499938964844,260.9714050292969,259.5204772949219,279.6331481933594,293.2620544433594,291.14501953125,1.0,0.2401620000600814,0.7794811129570007,0.7794811129570007,1.0,1.0,-1.1110212802886963,0.4692089557647705,0.641812264919281,0.1984971910715103,0.0,0.0,0.5952484607696533,25.009082794189453,25.0,-0.6354880332946777,-12880.669921875,153.45274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.701171875,18000.0,0.0,0.0,0.2907320261001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230087876319885,0.6230152249336243,-6.424886578315636e-06,0.0,0.0002950560301542,0.0,0.0,45.067081451416016,0.0,0.0,0.0,0.4139780104160309,4.0,0.0,1.0
489480,293.1358947753906,297.1499938964844,293.1499938964844,0.1023055762052536,-2333.459716796875,304.1484069824219,0.7724650502204895,0.1639854311943054,0.1484697461128235,293.1136474609375,297.1499938964844,293.1499938964844,0.0040067262016236,-317.9408874511719,296.5494079589844,0.5092209577560425,0.050000000745058,0.0486410036683082,293.17791748046875,297.1499938964844,293.1499938964844,0.1639572829008102,-2648.38232421875,304.1524353027344,0.8744212985038757,0.2397158145904541,0.1684547811746597,293.1516418457031,297.1499938964844,293.1499938964844,0.2603521645069122,-5178.7001953125,304.14971923828125,0.9928659796714784,0.3474811017513275,0.3294689059257507,293.2619934082031,297.1499938964844,293.1499938964844,0.004880794789642,-1811.292236328125,297.64605712890625,0.5092209577560425,0.050000000745058,0.2307319790124893,291.14508056640625,291.1499938964844,260.9714050292969,259.5204772949219,279.6331481933594,293.2620544433594,291.14501953125,1.0,0.2401620000600814,0.7794811129570007,0.7794811129570007,1.0,1.0,-1.1110212802886963,0.4692089557647705,0.641812264919281,0.1984971910715103,0.0,0.0,0.5952484607696533,25.009082794189453,25.0,-0.6354880332946777,-12880.669921875,153.45274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.701171875,18000.0,0.0,0.0,0.2907320261001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230087876319885,0.6230152249336243,-6.424886578315636e-06,0.0,0.0002950560301542,0.0,0.0,45.067081451416016,0.0,0.0,0.0,0.4139780104160309,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.102658487856388,-2339.954345703125,304.1483459472656,0.7732627987861633,0.1644446104764938,0.148877814412117,293.10968017578125,297.1499938964844,293.1499938964844,0.0040254020132124,-319.35760498046875,296.5727844238281,0.5092774033546448,0.050000000745058,0.0486402474343776,293.1766052246094,297.1499938964844,293.1499938964844,0.1635695248842239,-2643.414794921875,304.1522827148437,0.8739513754844666,0.2392728775739669,0.1681344509124755,293.1508178710937,297.1499938964844,293.1499938964844,0.26047283411026,-5180.6396484375,304.1496276855469,0.9930332899093628,0.3476079404354095,0.329582154750824,293.2613830566406,297.1499938964844,293.1499938964844,0.0048498888500034,-1800.9962158203125,297.60870361328125,0.5092774033546448,0.050000000745058,0.2307283878326416,291.14459228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.6246032714844,293.26141357421875,291.14453125,1.0,0.2401656806468963,0.779189944267273,0.779189944267273,1.0,1.0,-1.1112571954727173,0.4692806005477905,0.6419765949249268,0.1985132545232772,0.0,0.0,0.5960037708282471,24.99285125732422,25.0,-0.6772686243057251,-12892.3984375,153.48773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016845703125,308.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48046875,18000.0,0.0,0.0,0.2909775376319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244743466377258,0.6244807839393616,-6.435712293750839e-06,0.0,0.0002953051880467,0.0,0.0,45.27584838867188,0.0,0.0,0.0,0.4145340621471405,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.102658487856388,-2339.954345703125,304.1483459472656,0.7732627987861633,0.1644446104764938,0.148877814412117,293.10968017578125,297.1499938964844,293.1499938964844,0.0040254020132124,-319.35760498046875,296.5727844238281,0.5092774033546448,0.050000000745058,0.0486402474343776,293.1766052246094,297.1499938964844,293.1499938964844,0.1635695248842239,-2643.414794921875,304.1522827148437,0.8739513754844666,0.2392728775739669,0.1681344509124755,293.1508178710937,297.1499938964844,293.1499938964844,0.26047283411026,-5180.6396484375,304.1496276855469,0.9930332899093628,0.3476079404354095,0.329582154750824,293.2613830566406,297.1499938964844,293.1499938964844,0.0048498888500034,-1800.9962158203125,297.60870361328125,0.5092774033546448,0.050000000745058,0.2307283878326416,291.14459228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.6246032714844,293.26141357421875,291.14453125,1.0,0.2401656806468963,0.779189944267273,0.779189944267273,1.0,1.0,-1.1112571954727173,0.4692806005477905,0.6419765949249268,0.1985132545232772,0.0,0.0,0.5960037708282471,24.99285125732422,25.0,-0.6772686243057251,-12892.3984375,153.48773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016845703125,308.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48046875,18000.0,0.0,0.0,0.2909775376319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244743466377258,0.6244807839393616,-6.435712293750839e-06,0.0,0.0002953051880467,0.0,0.0,45.27584838867188,0.0,0.0,0.0,0.4145340621471405,4.0,0.0,1.0
489660,293.1348876953125,297.1499938964844,293.1499938964844,0.103024423122406,-2346.687255859375,304.1482849121094,0.7740960121154785,0.1649181544780731,0.1492984592914581,293.10546875,297.1499938964844,293.1499938964844,0.0040457579307258,-320.9019775390625,296.5981140136719,0.5093432068824768,0.050000000745058,0.0486393608152866,293.1750793457031,297.1499938964844,293.1499938964844,0.1632469594478607,-2639.297607421875,304.1520690917969,0.8735873103141785,0.2389113456010818,0.167866051197052,293.14996337890625,297.1499938964844,293.1499938964844,0.2606193125247955,-5182.99169921875,304.1495056152344,0.993229329586029,0.3477572202682495,0.3297161757946014,293.2607421875,297.1499938964844,293.1499938964844,0.0048193433322012,-1790.8045654296875,297.571533203125,0.5093432068824768,0.050000000745058,0.2307241857051849,291.1438903808594,291.1499938964844,260.9239501953125,259.4876403808594,279.6141357421875,293.2607727050781,291.143798828125,1.0,0.2401780784130096,0.7788964509963989,0.7788964509963989,1.0,1.0,-1.1115946769714355,0.4693982303142547,0.6421964168548584,0.198548749089241,0.0,0.0,0.5968586802482605,24.97470474243164,25.0,-1.0845485925674438,-12906.3916015625,153.54737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,308.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.2912548780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261037588119507,0.6261101961135864,-6.447708528867224e-06,0.0,0.0002955866802949,0.0,0.0,45.5084114074707,0.0,0.0,0.0,0.4151530563831329,4.0,0.0,1.0
489720,293.1348876953125,297.1499938964844,293.1499938964844,0.103024423122406,-2346.687255859375,304.1482849121094,0.7740960121154785,0.1649181544780731,0.1492984592914581,293.10546875,297.1499938964844,293.1499938964844,0.0040457579307258,-320.9019775390625,296.5981140136719,0.5093432068824768,0.050000000745058,0.0486393608152866,293.1750793457031,297.1499938964844,293.1499938964844,0.1632469594478607,-2639.297607421875,304.1520690917969,0.8735873103141785,0.2389113456010818,0.167866051197052,293.14996337890625,297.1499938964844,293.1499938964844,0.2606193125247955,-5182.99169921875,304.1495056152344,0.993229329586029,0.3477572202682495,0.3297161757946014,293.2607421875,297.1499938964844,293.1499938964844,0.0048193433322012,-1790.8045654296875,297.571533203125,0.5093432068824768,0.050000000745058,0.2307241857051849,291.1438903808594,291.1499938964844,260.9239501953125,259.4876403808594,279.6141357421875,293.2607727050781,291.143798828125,1.0,0.2401780784130096,0.7788964509963989,0.7788964509963989,1.0,1.0,-1.1115946769714355,0.4693982303142547,0.6421964168548584,0.198548749089241,0.0,0.0,0.5968586802482605,24.97470474243164,25.0,-1.0845485925674438,-12906.3916015625,153.54737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,308.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.2912548780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261037588119507,0.6261101961135864,-6.447708528867224e-06,0.0,0.0002955866802949,0.0,0.0,45.5084114074707,0.0,0.0,0.0,0.4151530563831329,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1034098342061042,-2353.785888671875,304.1482238769531,0.7749705910682678,0.1654084622859954,0.1497333496809005,293.1009216308594,297.1499938964844,293.1499938964844,0.0040680905804038,-322.6026611328125,296.6253662109375,0.5094205141067505,0.050000000745058,0.0486383251845836,293.1732482910156,297.1499938964844,293.1499938964844,0.1630113273859024,-2636.322265625,304.1517639160156,0.8733527660369873,0.2386417090892791,0.1676609516143798,293.14910888671875,297.1499938964844,293.1499938964844,0.2608064115047455,-5186.00537109375,304.1493530273437,0.993458330631256,0.3479315340518951,0.3298728764057159,293.2600402832031,297.1499938964844,293.1499938964844,0.0047893193550407,-1780.810546875,297.5343322753906,0.5094205141067505,0.050000000745058,0.2307192683219909,291.1424255371094,291.1499938964844,260.8897399902344,259.4622802734375,279.60009765625,293.26007080078125,291.1422424316406,1.0,0.2402005195617675,0.7786029577255249,0.7786029577255249,1.0,1.0,-1.1120513677597046,0.469569981098175,0.6424813866615295,0.1986081004142761,0.0,0.0,0.5979595184326172,24.954158782958984,25.0,-2.028749942779541,-12924.455078125,153.63571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.966796875,18000.0,0.0,0.0,0.2915741205215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281124353408813,0.6281188726425171,-6.4621385718055535e-06,0.0,0.0002959106641355,0.0,0.0,45.7940559387207,0.0,0.0,0.0,0.4159143269062042,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1034098342061042,-2353.785888671875,304.1482238769531,0.7749705910682678,0.1654084622859954,0.1497333496809005,293.1009216308594,297.1499938964844,293.1499938964844,0.0040680905804038,-322.6026611328125,296.6253662109375,0.5094205141067505,0.050000000745058,0.0486383251845836,293.1732482910156,297.1499938964844,293.1499938964844,0.1630113273859024,-2636.322265625,304.1517639160156,0.8733527660369873,0.2386417090892791,0.1676609516143798,293.14910888671875,297.1499938964844,293.1499938964844,0.2608064115047455,-5186.00537109375,304.1493530273437,0.993458330631256,0.3479315340518951,0.3298728764057159,293.2600402832031,297.1499938964844,293.1499938964844,0.0047893193550407,-1780.810546875,297.5343322753906,0.5094205141067505,0.050000000745058,0.2307192683219909,291.1424255371094,291.1499938964844,260.8897399902344,259.4622802734375,279.60009765625,293.26007080078125,291.1422424316406,1.0,0.2402005195617675,0.7786029577255249,0.7786029577255249,1.0,1.0,-1.1120513677597046,0.469569981098175,0.6424813866615295,0.1986081004142761,0.0,0.0,0.5979595184326172,24.954158782958984,25.0,-2.028749942779541,-12924.455078125,153.63571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.966796875,18000.0,0.0,0.0,0.2915741205215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281124353408813,0.6281188726425171,-6.4621385718055535e-06,0.0,0.0002959106641355,0.0,0.0,45.7940559387207,0.0,0.0,0.0,0.4159143269062042,4.0,0.0,1.0
489900,293.1340637207031,297.1499938964844,293.1499938964844,0.1036103516817092,-2357.480712890625,304.1481628417969,0.7754252552986145,0.1656610965728759,0.1499571651220321,293.0985107421875,297.1499938964844,293.1499938964844,0.0040800659917294,-323.5159606933594,296.6397399902344,0.5094634890556335,0.050000000745058,0.0486377477645874,293.1722717285156,297.1499938964844,293.1499938964844,0.1629263013601303,-2635.263916015625,304.151611328125,0.8732851147651672,0.2385415881872177,0.1675826907157898,293.148681640625,297.1499938964844,293.1499938964844,0.260915458202362,-5187.7626953125,304.1492614746094,0.9935861229896544,0.3480294346809387,0.3299609720706939,293.2596740722656,297.1499938964844,293.1499938964844,0.0047744996845722,-1775.883544921875,297.5157165527344,0.5094634890556335,0.050000000745058,0.2307165414094925,291.1414489746094,291.1499938964844,260.8697204589844,259.4471435546875,279.591796875,293.2597045898437,291.1412048339844,1.0,0.240215927362442,0.7784562110900879,0.7784562110900879,1.0,1.0,-1.1123278141021729,0.4696775376796722,0.6426502466201782,0.1986477077007293,0.0,0.0,0.5986323356628418,24.94302558898925,25.0,-2.450449228286743,-12935.40234375,153.69166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,308.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.26953125,18000.0,0.0,0.0,0.2917550206184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293419599533081,0.6293484568595886,-6.470917014667066e-06,0.0,0.0002960942510981,0.0,0.0,45.96912384033203,0.0,0.0,0.0,0.4163794815540313,4.0,0.0,1.0
489960,293.1337890625,297.1499938964844,293.1499938964844,0.1038157194852829,-2361.264404296875,304.14813232421875,0.7758918404579163,0.1659190505743026,0.150185540318489,293.0960388183594,297.1499938964844,293.1499938964844,0.0040925475768744,-324.4677734375,296.6547241210937,0.5095092058181763,0.050000000745058,0.0486371368169784,293.1712341308594,297.1499938964844,293.1499938964844,0.1628611385822296,-2634.464111328125,304.15142822265625,0.873248815536499,0.2384634166955948,0.1675197780132293,293.1482238769531,297.1499938964844,293.1499938964844,0.2610335052013397,-5189.66357421875,304.1492004394531,0.9937226176261902,0.348134845495224,0.330055832862854,293.25927734375,297.1499938964844,293.1499938964844,0.0047598122619092,-1771.0,297.4971618652344,0.5095092058181763,0.050000000745058,0.2307136356830597,291.1403503417969,291.1499938964844,260.847900390625,259.4304504394531,279.58270263671875,293.25933837890625,291.1401062011719,1.0,0.2402342110872268,0.7783074378967285,0.7783074378967285,1.0,1.0,-1.1126359701156616,0.4697992205619812,0.6428368091583252,0.1986937373876571,0.0,0.0,0.5993869304656982,24.93138313293457,25.0,-2.7925641536712646,-12947.61328125,153.75552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,308.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.33203125,18000.0,0.0,0.0,0.2919528782367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307327747344971,0.6307392716407776,-6.480895081040217e-06,0.0,0.0002962950384244,0.0,0.0,46.16791915893555,0.0,0.0,0.0,0.4169061779975891,4.0,0.0,1.0
490020,293.1331787109375,297.1499938964844,293.1499938964844,0.1042414605617523,-2369.105712890625,304.1480407714844,0.776862382888794,0.1664520651102066,0.1506571620702743,293.09088134765625,297.1499938964844,293.1499938964844,0.0041190469637513,-326.487060546875,296.6864318847656,0.5096085667610168,0.050000000745058,0.0486358068883419,293.1690368652344,297.1499938964844,293.1499938964844,0.1627889722585678,-2633.619873046875,304.15106201171875,0.8732689023017883,0.2383719980716705,0.1674394160509109,293.1473083496094,297.1499938964844,293.1499938964844,0.2612964510917663,-5193.89208984375,304.1490173339844,0.9940224885940552,0.3483693897724151,0.3302673697471618,293.25848388671875,297.1499938964844,293.1499938964844,0.0047308020293712,-1761.3485107421875,297.46026611328125,0.5096085667610168,0.050000000745058,0.2307073175907135,291.1379699707031,291.1499938964844,260.7989807128906,259.3924865722656,279.5621643066406,293.258544921875,291.1376953125,1.0,0.2402798235416412,0.7780099511146545,0.7780099511146545,1.0,1.0,-1.11335027217865,0.4700866043567657,0.6432637572288513,0.1988064497709274,0.0,0.0,0.6011533141136169,24.906688690185547,25.0,-3.2928507328033447,-12975.810546875,153.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062744140625,308.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.974609375,18000.0,0.0,0.0,0.2924089431762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340247392654419,0.6340312361717224,-6.504740213131299e-06,0.0,0.000296757905744,0.0,0.0,46.64181518554688,0.0,0.0,0.0,0.418156236410141,4.0,0.0,1.0
490080,293.1331787109375,297.1499938964844,293.1499938964844,0.1042414605617523,-2369.105712890625,304.1480407714844,0.776862382888794,0.1664520651102066,0.1506571620702743,293.09088134765625,297.1499938964844,293.1499938964844,0.0041190469637513,-326.487060546875,296.6864318847656,0.5096085667610168,0.050000000745058,0.0486358068883419,293.1690368652344,297.1499938964844,293.1499938964844,0.1627889722585678,-2633.619873046875,304.15106201171875,0.8732689023017883,0.2383719980716705,0.1674394160509109,293.1473083496094,297.1499938964844,293.1499938964844,0.2612964510917663,-5193.89208984375,304.1490173339844,0.9940224885940552,0.3483693897724151,0.3302673697471618,293.25848388671875,297.1499938964844,293.1499938964844,0.0047308020293712,-1761.3485107421875,297.46026611328125,0.5096085667610168,0.050000000745058,0.2307073175907135,291.1379699707031,291.1499938964844,260.7989807128906,259.3924865722656,279.5621643066406,293.258544921875,291.1376953125,1.0,0.2402798235416412,0.7780099511146545,0.7780099511146545,1.0,1.0,-1.11335027217865,0.4700866043567657,0.6432637572288513,0.1988064497709274,0.0,0.0,0.6011533141136169,24.906688690185547,25.0,-3.2928507328033447,-12975.810546875,153.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062744140625,308.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.974609375,18000.0,0.0,0.0,0.2924089431762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340247392654419,0.6340312361717224,-6.504740213131299e-06,0.0,0.000296757905744,0.0,0.0,46.64181518554688,0.0,0.0,0.0,0.418156236410141,4.0,0.0,1.0
490140,293.1325378417969,297.1499938964844,293.1499938964844,0.1046875864267349,-2377.31640625,304.14794921875,0.7778845429420471,0.1670095324516296,0.1511502265930175,293.0854187011719,297.1499938964844,293.1499938964844,0.0041476343758404,-328.661376953125,296.7205810546875,0.5097178220748901,0.050000000745058,0.0486343465745449,293.16668701171875,297.1499938964844,293.1499938964844,0.1627909839153289,-2633.73681640625,304.1507263183594,0.8734087944030762,0.2383639812469482,0.1674180924892425,293.14630126953125,297.1499938964844,293.1499938964844,0.2615946233272552,-5198.6767578125,304.1488647460937,0.9943583011627196,0.3486376702785492,0.3305100798606872,293.25762939453125,297.1499938964844,293.1499938964844,0.0047022523358464,-1751.836181640625,297.4236755371094,0.5097178220748901,0.050000000745058,0.2307004034519195,291.1353759765625,291.1499938964844,260.74346923828125,259.348876953125,279.5387268066406,293.2576904296875,291.1351013183594,1.0,0.2403382062911987,0.7777124643325806,0.7777124643325806,1.0,1.0,-1.1141977310180664,0.4704336524009704,0.643764078617096,0.1989478021860122,0.0,0.0,0.6032747030258179,24.880414962768555,25.0,-3.552147388458252,-13009.029296875,154.0946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.173828125,18000.0,0.0,0.0,0.2929613888263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380383968353271,0.6380449533462524,-6.5342060224793386e-06,0.0,0.0002973185619339,0.0,0.0,47.22583770751953,0.0,0.0,0.0,0.4196865856647491,4.0,0.0,1.0
490200,293.1325378417969,297.1499938964844,293.1499938964844,0.1046875864267349,-2377.31640625,304.14794921875,0.7778845429420471,0.1670095324516296,0.1511502265930175,293.0854187011719,297.1499938964844,293.1499938964844,0.0041476343758404,-328.661376953125,296.7205810546875,0.5097178220748901,0.050000000745058,0.0486343465745449,293.16668701171875,297.1499938964844,293.1499938964844,0.1627909839153289,-2633.73681640625,304.1507263183594,0.8734087944030762,0.2383639812469482,0.1674180924892425,293.14630126953125,297.1499938964844,293.1499938964844,0.2615946233272552,-5198.6767578125,304.1488647460937,0.9943583011627196,0.3486376702785492,0.3305100798606872,293.25762939453125,297.1499938964844,293.1499938964844,0.0047022523358464,-1751.836181640625,297.4236755371094,0.5097178220748901,0.050000000745058,0.2307004034519195,291.1353759765625,291.1499938964844,260.74346923828125,259.348876953125,279.5387268066406,293.2576904296875,291.1351013183594,1.0,0.2403382062911987,0.7777124643325806,0.7777124643325806,1.0,1.0,-1.1141977310180664,0.4704336524009704,0.643764078617096,0.1989478021860122,0.0,0.0,0.6032747030258179,24.880414962768555,25.0,-3.552147388458252,-13009.029296875,154.0946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.173828125,18000.0,0.0,0.0,0.2929613888263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380383968353271,0.6380449533462524,-6.5342060224793386e-06,0.0,0.0002973185619339,0.0,0.0,47.22583770751953,0.0,0.0,0.0,0.4196865856647491,4.0,0.0,1.0
490260,293.1318359375,297.1499938964844,293.1499938964844,0.1051542088389396,-2385.89453125,304.1478576660156,0.7789589166641235,0.1675931215286255,0.151666447520256,293.0797424316406,297.1499938964844,293.1499938964844,0.0041783400811254,-330.9900817871094,296.7573547363281,0.5098353028297424,0.050000000745058,0.0486327782273292,293.1642761230469,297.1499938964844,293.1499938964844,0.1628603190183639,-2634.720947265625,304.1503601074219,0.8736587762832642,0.2384322434663772,0.167451724410057,293.145263671875,297.1499938964844,293.1499938964844,0.2619267106056213,-5203.9931640625,304.148681640625,0.9947291612625122,0.3489419817924499,0.3307862877845764,293.2566833496094,297.1499938964844,293.1499938964844,0.0046741478145122,-1742.4482421875,297.3875427246094,0.5098353028297424,0.050000000745058,0.2306929677724838,291.1328125,291.1499938964844,260.6819152832031,259.3000183105469,279.5126037597656,293.2567749023437,291.1325378417969,1.0,0.2404102236032486,0.7774097323417664,0.7774097323417664,1.0,1.0,-1.1151783466339111,0.4708397388458252,0.6443386673927307,0.1991176605224609,0.0,0.0,0.6057510375976562,24.853137969970703,25.0,-3.5804100036621094,-13047.150390625,154.3169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,308.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.296875,18000.0,0.0,0.0,0.2936295568943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427993178367615,0.6428058743476868,-6.569680863321992e-06,0.0,0.0002979966811835,0.0,0.0,47.92731857299805,0.0,0.0,0.0,0.4215104281902313,4.0,0.0,1.0
490320,293.1318359375,297.1499938964844,293.1499938964844,0.1051542088389396,-2385.89453125,304.1478576660156,0.7789589166641235,0.1675931215286255,0.151666447520256,293.0797424316406,297.1499938964844,293.1499938964844,0.0041783400811254,-330.9900817871094,296.7573547363281,0.5098353028297424,0.050000000745058,0.0486327782273292,293.1642761230469,297.1499938964844,293.1499938964844,0.1628603190183639,-2634.720947265625,304.1503601074219,0.8736587762832642,0.2384322434663772,0.167451724410057,293.145263671875,297.1499938964844,293.1499938964844,0.2619267106056213,-5203.9931640625,304.148681640625,0.9947291612625122,0.3489419817924499,0.3307862877845764,293.2566833496094,297.1499938964844,293.1499938964844,0.0046741478145122,-1742.4482421875,297.3875427246094,0.5098353028297424,0.050000000745058,0.2306929677724838,291.1328125,291.1499938964844,260.6819152832031,259.3000183105469,279.5126037597656,293.2567749023437,291.1325378417969,1.0,0.2404102236032486,0.7774097323417664,0.7774097323417664,1.0,1.0,-1.1151783466339111,0.4708397388458252,0.6443386673927307,0.1991176605224609,0.0,0.0,0.6057510375976562,24.853137969970703,25.0,-3.5804100036621094,-13047.150390625,154.3169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,308.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.296875,18000.0,0.0,0.0,0.2936295568943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427993178367615,0.6428058743476868,-6.569680863321992e-06,0.0,0.0002979966811835,0.0,0.0,47.92731857299805,0.0,0.0,0.0,0.4215104281902313,4.0,0.0,1.0
490380,293.131103515625,297.1499938964844,293.1499938964844,0.1056400090456008,-2394.813720703125,304.14776611328125,0.7800804972648621,0.1682018190622329,0.1522050946950912,293.0738830566406,297.1499938964844,293.1499938964844,0.0042109629139304,-333.4560546875,296.7966003417969,0.5099586248397827,0.050000000745058,0.0486311390995979,293.161865234375,297.1499938964844,293.1499938964844,0.1629845798015594,-2636.409912109375,304.1500244140625,0.8739984035491943,0.2385636568069458,0.1675308495759964,293.1441955566406,297.1499938964844,293.1499938964844,0.2622898817062378,-5209.79443359375,304.1485290527344,0.9951304793357848,0.3492812216281891,0.3310951888561249,293.2557373046875,297.1499938964844,293.1499938964844,0.004646448418498,-1733.167236328125,297.3518981933594,0.5099586248397827,0.050000000745058,0.2306851744651794,291.1303100585937,291.1499938964844,260.6148376464844,259.2463073730469,279.4840087890625,293.2557983398437,291.1300354003906,1.0,0.2404953986406326,0.7771070003509521,0.7771070003509521,1.0,1.0,-1.116279363632202,0.4712995886802673,0.64497971534729,0.1993138343095779,0.0,0.0,0.6085477471351624,24.82553100585937,25.0,-3.4940879344940186,-13089.69140625,154.57249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,308.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.564453125,18000.0,0.0,0.0,0.2944203317165375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482486724853516,0.6482552886009216,-6.610880063817604e-06,0.0,0.0002987992193084,0.0,0.0,48.74139404296875,0.0,0.0,0.0,0.4236085116863251,4.0,0.0,1.0
490440,293.131103515625,297.1499938964844,293.1499938964844,0.1056400090456008,-2394.813720703125,304.14776611328125,0.7800804972648621,0.1682018190622329,0.1522050946950912,293.0738830566406,297.1499938964844,293.1499938964844,0.0042109629139304,-333.4560546875,296.7966003417969,0.5099586248397827,0.050000000745058,0.0486311390995979,293.161865234375,297.1499938964844,293.1499938964844,0.1629845798015594,-2636.409912109375,304.1500244140625,0.8739984035491943,0.2385636568069458,0.1675308495759964,293.1441955566406,297.1499938964844,293.1499938964844,0.2622898817062378,-5209.79443359375,304.1485290527344,0.9951304793357848,0.3492812216281891,0.3310951888561249,293.2557373046875,297.1499938964844,293.1499938964844,0.004646448418498,-1733.167236328125,297.3518981933594,0.5099586248397827,0.050000000745058,0.2306851744651794,291.1303100585937,291.1499938964844,260.6148376464844,259.2463073730469,279.4840087890625,293.2557983398437,291.1300354003906,1.0,0.2404953986406326,0.7771070003509521,0.7771070003509521,1.0,1.0,-1.116279363632202,0.4712995886802673,0.64497971534729,0.1993138343095779,0.0,0.0,0.6085477471351624,24.82553100585937,25.0,-3.4940879344940186,-13089.69140625,154.57249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,308.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.564453125,18000.0,0.0,0.0,0.2944203317165375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482486724853516,0.6482552886009216,-6.610880063817604e-06,0.0,0.0002987992193084,0.0,0.0,48.74139404296875,0.0,0.0,0.0,0.4236085116863251,4.0,0.0,1.0
490500,293.1307373046875,297.1499938964844,293.1499938964844,0.1058902293443679,-2399.403076171875,304.147705078125,0.780659019947052,0.168515920639038,0.1524831503629684,293.0708923339844,297.1499938964844,293.1499938964844,0.0042280205525457,-334.7419738769531,296.8171691894531,0.5100221037864685,0.050000000745058,0.0486302934587001,293.16064453125,297.1499938964844,293.1499938964844,0.1630658358335495,-2637.4990234375,304.1498718261719,0.874199390411377,0.2386517226696014,0.1675864458084106,293.1436462402344,297.1499938964844,293.1499938964844,0.2624832391738891,-5212.8779296875,304.1484375,0.9953423142433168,0.3494644165039062,0.3312624394893646,293.2552185058594,297.1499938964844,293.1499938964844,0.0046327682211995,-1728.572021484375,297.3342590332031,0.5100221037864685,0.050000000745058,0.2306811809539795,291.12908935546875,291.1499938964844,260.5793762207031,259.2178039550781,279.4688720703125,293.2552795410156,291.1288452148437,1.0,0.2405430823564529,0.7769556641578674,0.7769556641578674,1.0,1.0,-1.1168746948242188,0.4715495705604553,0.6453250646591187,0.1994218677282333,0.0,0.0,0.6100650429725647,24.81173324584961,25.0,-3.4035000801086426,-13112.6044921875,154.71299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.255859375,18000.0,0.0,0.0,0.2948659658432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512334942817688,0.6512401103973389,-6.63368564346456e-06,0.0,0.0002992514637298,0.0,0.0,49.19220733642578,0.0,0.0,0.0,0.4247623085975647,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1061450466513633,-2404.072998046875,304.1476745605469,0.7812486886978149,0.1688363254070282,0.1527668982744217,293.0679016113281,297.1499938964844,293.1499938964844,0.0042455531656742,-336.06103515625,296.8383483886719,0.5100865364074707,0.050000000745058,0.0486294366419315,293.159423828125,297.1499938964844,293.1499938964844,0.1631584465503692,-2638.73291015625,304.1497497558594,0.8744192719459534,0.2387535572052002,0.1676518023014068,293.14306640625,297.1499938964844,293.1499938964844,0.2626838386058807,-5216.0732421875,304.1483459472656,0.9955610036849976,0.3496565520763397,0.3314380347728729,293.25469970703125,297.1499938964844,293.1499938964844,0.0046191783621907,-1723.998291015625,297.3167724609375,0.5100865364074707,0.050000000745058,0.2306771129369735,291.1279296875,291.1499938964844,260.5427551269531,259.188232421875,279.4532165527344,293.2547912597656,291.127685546875,1.0,0.2405940890312194,0.7768009901046753,0.7768009901046753,1.0,1.0,-1.117498517036438,0.4718118906021118,0.6456866264343262,0.1995358914136886,0.0,0.0,0.6116536855697632,24.79799461364746,25.0,-3.2815017700195312,-13136.5419921875,154.86170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,308.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.0546875,18000.0,0.0,0.0,0.2953454554080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543802618980408,0.6543869376182556,-6.6579104895936325e-06,0.0,0.0002997381088789,0.0,0.0,49.67126083374024,0.0,0.0,0.0,0.4259819090366363,4.0,0.0,1.0
490620,293.1295471191406,297.1499938964844,293.1499938964844,0.1066681742668151,-2413.648681640625,304.1475830078125,0.7824611067771912,0.1694959253072738,0.1533513218164444,293.0617980957031,297.1499938964844,293.1499938964844,0.0042820693925023,-338.7997741699219,296.8825988769531,0.5102182626724243,0.050000000745058,0.0486276932060718,293.15704345703125,297.1499938964844,293.1499938964844,0.1633763909339904,-2641.616943359375,304.14947509765625,0.8749138712882996,0.2389976978302002,0.1678110063076019,293.14190673828125,297.1499938964844,293.1499938964844,0.2631063163280487,-5222.79248046875,304.148193359375,0.9960187077522278,0.3500674962997436,0.3318144381046295,293.253662109375,297.1499938964844,293.1499938964844,0.0045922761783003,-1714.916748046875,297.2821960449219,0.5102182626724243,0.050000000745058,0.2306688278913498,291.12579345703125,291.1499938964844,260.4661865234375,259.1261291503906,279.42041015625,293.25372314453125,291.1255798339844,1.0,0.2407060712575912,0.7764917016029358,0.7764917016029358,1.0,1.0,-1.1188308000564575,0.4723741412162781,0.6464566588401794,0.199782907962799,0.0,0.0,0.6150293350219727,24.7707748413086,25.0,-2.978912830352783,-13187.373046875,155.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.04296875,18000.0,0.0,0.0,0.2964081466197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611303687095642,0.6611371040344238,-6.710473371640546e-06,0.0,0.0003008165804203,0.0,0.0,50.7119026184082,0.0,0.0,0.0,0.4286094307899475,4.0,0.0,1.0
490680,293.1295471191406,297.1499938964844,293.1499938964844,0.1066681742668151,-2413.648681640625,304.1475830078125,0.7824611067771912,0.1694959253072738,0.1533513218164444,293.0617980957031,297.1499938964844,293.1499938964844,0.0042820693925023,-338.7997741699219,296.8825988769531,0.5102182626724243,0.050000000745058,0.0486276932060718,293.15704345703125,297.1499938964844,293.1499938964844,0.1633763909339904,-2641.616943359375,304.14947509765625,0.8749138712882996,0.2389976978302002,0.1678110063076019,293.14190673828125,297.1499938964844,293.1499938964844,0.2631063163280487,-5222.79248046875,304.148193359375,0.9960187077522278,0.3500674962997436,0.3318144381046295,293.253662109375,297.1499938964844,293.1499938964844,0.0045922761783003,-1714.916748046875,297.2821960449219,0.5102182626724243,0.050000000745058,0.2306688278913498,291.12579345703125,291.1499938964844,260.4661865234375,259.1261291503906,279.42041015625,293.25372314453125,291.1255798339844,1.0,0.2407060712575912,0.7764917016029358,0.7764917016029358,1.0,1.0,-1.1188308000564575,0.4723741412162781,0.6464566588401794,0.199782907962799,0.0,0.0,0.6150293350219727,24.7707748413086,25.0,-2.978912830352783,-13187.373046875,155.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.04296875,18000.0,0.0,0.0,0.2964081466197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611303687095642,0.6611371040344238,-6.710473371640546e-06,0.0,0.0003008165804203,0.0,0.0,50.7119026184082,0.0,0.0,0.0,0.4286094307899475,4.0,0.0,1.0
490740,293.12872314453125,297.1499938964844,293.1499938964844,0.1072086691856384,-2423.5263671875,304.1474914550781,0.7837160229682922,0.1701798439025879,0.1539576798677444,293.0556335449219,297.1499938964844,293.1499938964844,0.0043205074034631,-341.67022705078125,296.9293518066406,0.5103535056114197,0.050000000745058,0.0486259013414382,293.1547241210937,297.1499938964844,293.1499938964844,0.163636565208435,-2645.03857421875,304.1492004394531,0.8754797577857971,0.2392950654029846,0.1680072993040084,293.1407165527344,297.1499938964844,293.1499938964844,0.2635562717914581,-5229.93359375,304.1480407714844,0.996502161026001,0.3505133986473083,0.3322238326072693,293.2525939941406,297.1499938964844,293.1499938964844,0.0045657455921173,-1705.9237060546875,297.2481994628906,0.5103535056114197,0.050000000745058,0.2306603491306305,291.1239013671875,291.1499938964844,260.3856506347656,259.0604858398437,279.3858642578125,293.2526550292969,291.12371826171875,1.0,0.2408311367034912,0.7761824131011963,0.7761824131011963,1.0,1.0,-1.120273232460022,0.4729853570461273,0.6472878456115723,0.2000550031661987,0.0,0.0,0.6186392903327942,24.743927001953125,25.0,-2.630873918533325,-13241.91796875,155.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,308.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.556640625,18000.0,0.0,0.0,0.297606885433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684332489967346,0.668440043926239,-6.768194452888565e-06,0.0,0.0003020331496372,0.0,0.0,51.85757446289063,0.0,0.0,0.0,0.4314686357975006,4.0,0.0,1.0
490800,293.12872314453125,297.1499938964844,293.1499938964844,0.1072086691856384,-2423.5263671875,304.1474914550781,0.7837160229682922,0.1701798439025879,0.1539576798677444,293.0556335449219,297.1499938964844,293.1499938964844,0.0043205074034631,-341.67022705078125,296.9293518066406,0.5103535056114197,0.050000000745058,0.0486259013414382,293.1547241210937,297.1499938964844,293.1499938964844,0.163636565208435,-2645.03857421875,304.1492004394531,0.8754797577857971,0.2392950654029846,0.1680072993040084,293.1407165527344,297.1499938964844,293.1499938964844,0.2635562717914581,-5229.93359375,304.1480407714844,0.996502161026001,0.3505133986473083,0.3322238326072693,293.2525939941406,297.1499938964844,293.1499938964844,0.0045657455921173,-1705.9237060546875,297.2481994628906,0.5103535056114197,0.050000000745058,0.2306603491306305,291.1239013671875,291.1499938964844,260.3856506347656,259.0604858398437,279.3858642578125,293.2526550292969,291.12371826171875,1.0,0.2408311367034912,0.7761824131011963,0.7761824131011963,1.0,1.0,-1.120273232460022,0.4729853570461273,0.6472878456115723,0.2000550031661987,0.0,0.0,0.6186392903327942,24.743927001953125,25.0,-2.630873918533325,-13241.91796875,155.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,308.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.556640625,18000.0,0.0,0.0,0.297606885433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684332489967346,0.668440043926239,-6.768194452888565e-06,0.0,0.0003020331496372,0.0,0.0,51.85757446289063,0.0,0.0,0.0,0.4314686357975006,4.0,0.0,1.0
490860,293.1278991699219,297.1499938964844,293.1499938964844,0.1077657267451286,-2433.68994140625,304.1473999023437,0.7850121259689331,0.170887291431427,0.1545853167772293,293.04937744140625,297.1499938964844,293.1499938964844,0.0043608844280242,-344.6719055175781,296.9786376953125,0.5104924440383911,0.050000000745058,0.0486240684986114,293.15240478515625,297.1499938964844,293.1499938964844,0.1639389991760254,-2648.998779296875,304.1489562988281,0.876118004322052,0.2396467477083206,0.1682411730289459,293.1395263671875,297.1499938964844,293.1499938964844,0.2640323638916015,-5237.4765625,304.1479187011719,0.9970105290412904,0.3509934842586517,0.3326655924320221,293.25146484375,297.1499938964844,293.1499938964844,0.0045395861379802,-1697.018798828125,297.2147827148437,0.5104924440383911,0.050000000745058,0.2306516468524933,291.1222839355469,291.1499938964844,260.3016967773437,258.99169921875,279.34979248046875,293.2515563964844,291.12213134765625,1.0,0.2409691512584686,0.7758656144142151,0.7758656144142151,1.0,1.0,-1.121824860572815,0.4736441075801849,0.6481807231903076,0.2003514915704727,0.0,0.0,0.6224459409713745,24.71742057800293,25.0,-2.243660449981689,-13299.927734375,155.92430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,308.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.681640625,18000.0,0.0,0.0,0.298937052488327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762213110923767,0.6762281060218811,-6.83068446960533e-06,0.0,0.0003033831017091,0.0,0.0,53.10206985473633,0.0,0.0,0.0,0.4345358908176422,4.0,0.0,1.0
490920,293.1278991699219,297.1499938964844,293.1499938964844,0.1077657267451286,-2433.68994140625,304.1473999023437,0.7850121259689331,0.170887291431427,0.1545853167772293,293.04937744140625,297.1499938964844,293.1499938964844,0.0043608844280242,-344.6719055175781,296.9786376953125,0.5104924440383911,0.050000000745058,0.0486240684986114,293.15240478515625,297.1499938964844,293.1499938964844,0.1639389991760254,-2648.998779296875,304.1489562988281,0.876118004322052,0.2396467477083206,0.1682411730289459,293.1395263671875,297.1499938964844,293.1499938964844,0.2640323638916015,-5237.4765625,304.1479187011719,0.9970105290412904,0.3509934842586517,0.3326655924320221,293.25146484375,297.1499938964844,293.1499938964844,0.0045395861379802,-1697.018798828125,297.2147827148437,0.5104924440383911,0.050000000745058,0.2306516468524933,291.1222839355469,291.1499938964844,260.3016967773437,258.99169921875,279.34979248046875,293.2515563964844,291.12213134765625,1.0,0.2409691512584686,0.7758656144142151,0.7758656144142151,1.0,1.0,-1.121824860572815,0.4736441075801849,0.6481807231903076,0.2003514915704727,0.0,0.0,0.6224459409713745,24.71742057800293,25.0,-2.243660449981689,-13299.927734375,155.92430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,308.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.681640625,18000.0,0.0,0.0,0.298937052488327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762213110923767,0.6762281060218811,-6.83068446960533e-06,0.0,0.0003033831017091,0.0,0.0,53.10206985473633,0.0,0.0,0.0,0.4345358908176422,4.0,0.0,1.0
