time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490980,293.1270751953125,297.1499938964844,293.1499938964844,0.1083382964134216,-2444.119140625,304.1473083496094,0.7863473892211914,0.1716170012950897,0.1552331149578094,293.04302978515625,297.1499938964844,293.1499938964844,0.0044032470323145,-347.8064880371094,297.0304870605469,0.5106351971626282,0.050000000745058,0.0486221872270107,293.15008544921875,297.1499938964844,293.1499938964844,0.1642842143774032,-2653.50390625,304.14874267578125,0.8768301010131836,0.2400537580251693,0.1685132831335067,293.1383056640625,297.1499938964844,293.1499938964844,0.2645330727100372,-5245.3955078125,304.14776611328125,0.9975423812866212,0.3515064120292663,0.3331384360790252,293.2503356933594,297.1499938964844,293.1499938964844,0.0045137605629861,-1688.189697265625,297.18194580078125,0.5106351971626282,0.050000000745058,0.2306427359580993,291.1209716796875,291.1499938964844,260.21484375,258.92022705078125,279.3123779296875,293.2504272460937,291.120849609375,1.0,0.241119846701622,0.7755488157272339,0.7755488157272339,1.0,1.0,-1.1234835386276243,0.4743501842021942,0.6491333246231079,0.2006731033325195,0.0,0.0,0.6264069676399231,24.691211700439453,25.0,-1.8432530164718628,-13361.10546875,156.3422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.470703125,18000.0,0.0,0.0,0.3003887832164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844120025634766,0.6844189167022705,-6.897407274664147e-06,0.0,0.0003048564540222,0.0,0.0,54.43629837036133,0.0,0.0,0.0,0.4377813041210174,4.0,0.0,1.0
491040,293.1270751953125,297.1499938964844,293.1499938964844,0.1083382964134216,-2444.119140625,304.1473083496094,0.7863473892211914,0.1716170012950897,0.1552331149578094,293.04302978515625,297.1499938964844,293.1499938964844,0.0044032470323145,-347.8064880371094,297.0304870605469,0.5106351971626282,0.050000000745058,0.0486221872270107,293.15008544921875,297.1499938964844,293.1499938964844,0.1642842143774032,-2653.50390625,304.14874267578125,0.8768301010131836,0.2400537580251693,0.1685132831335067,293.1383056640625,297.1499938964844,293.1499938964844,0.2645330727100372,-5245.3955078125,304.14776611328125,0.9975423812866212,0.3515064120292663,0.3331384360790252,293.2503356933594,297.1499938964844,293.1499938964844,0.0045137605629861,-1688.189697265625,297.18194580078125,0.5106351971626282,0.050000000745058,0.2306427359580993,291.1209716796875,291.1499938964844,260.21484375,258.92022705078125,279.3123779296875,293.2504272460937,291.120849609375,1.0,0.241119846701622,0.7755488157272339,0.7755488157272339,1.0,1.0,-1.1234835386276243,0.4743501842021942,0.6491333246231079,0.2006731033325195,0.0,0.0,0.6264069676399231,24.691211700439453,25.0,-1.8432530164718628,-13361.10546875,156.3422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.470703125,18000.0,0.0,0.0,0.3003887832164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844120025634766,0.6844189167022705,-6.897407274664147e-06,0.0,0.0003048564540222,0.0,0.0,54.43629837036133,0.0,0.0,0.0,0.4377813041210174,4.0,0.0,1.0
491100,293.12664794921875,297.1499938964844,293.1499938964844,0.1086305975914001,-2449.436767578125,304.14727783203125,0.7870301604270935,0.1719905138015747,0.155564859509468,293.03985595703125,297.1499938964844,293.1499938964844,0.0044251973740756,-349.4247741699219,297.05743408203125,0.5107079744338989,0.050000000745058,0.048621229827404,293.14892578125,297.1499938964844,293.1499938964844,0.1644746512174606,-2655.983642578125,304.14862060546875,0.877216637134552,0.240280196070671,0.1686652302742004,293.1376953125,297.1499938964844,293.1499938964844,0.2647928595542907,-5249.49951171875,304.147705078125,0.9978172183036804,0.3517757952213287,0.3333869576454162,293.2497863769531,297.1499938964844,293.1499938964844,0.004501016344875,-1683.818603515625,297.165771484375,0.5107079744338989,0.050000000745058,0.2306381911039352,291.12042236328125,291.1499938964844,260.17047119140625,258.88360595703125,279.29327392578125,293.2498474121094,291.1203308105469,1.0,0.2412002980709076,0.7753903865814209,0.7753903865814209,1.0,1.0,-1.1243555545806885,0.4747221171855926,0.649633526802063,0.2008441239595413,0.0,0.0,0.6284373998641968,24.67824935913086,25.0,-1.6384197473526,-13392.8935546875,156.5638885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,308.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.68359375,18000.0,0.0,0.0,0.3011603653430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688644528388977,0.688651442527771,-6.932293217687402e-06,0.0,0.0003056394925806,0.0,0.0,55.13608551025391,0.0,0.0,0.0,0.4394658207893371,4.0,0.0,1.0
491160,293.126220703125,297.1499938964844,293.1499938964844,0.108926273882389,-2454.81103515625,304.147216796875,0.7877200245857239,0.1723689287900924,0.1559011340141296,293.0366516113281,297.1499938964844,293.1499938964844,0.0044476930052042,-351.0791015625,297.0849914550781,0.5107806324958801,0.050000000745058,0.0486202761530876,293.1477966308594,297.1499938964844,293.1499938964844,0.1646757423877716,-2658.598876953125,304.14849853515625,0.8776199221611023,0.2405204027891159,0.1688268035650253,293.1370544433594,297.1499938964844,293.1499938964844,0.2650544345378876,-5253.625,304.14764404296875,0.9980928301811218,0.3520530760288238,0.3336385488510132,293.24920654296875,297.1499938964844,293.1499938964844,0.0044883247464895,-1679.4556884765625,297.1497497558594,0.5107806324958801,0.050000000745058,0.2306336611509323,291.1199645996094,291.1499938964844,260.1255798339844,258.84649658203125,279.27392578125,293.249267578125,291.119873046875,1.0,0.2412836849689483,0.7752283811569214,0.7752283811569214,1.0,1.0,-1.125248670578003,0.475102812051773,0.6501458287239075,0.2010197937488556,0.0,0.0,0.6304895877838135,24.665668487548828,25.0,-1.4203310012817385,-13425.3076171875,156.7924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197631835937,308.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.041015625,18000.0,0.0,0.0,0.3019571304321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929445266723633,0.692951500415802,-6.967997251194902e-06,0.0,0.0003064480843022,0.0,0.0,55.85417938232422,0.0,0.0,0.0,0.4411827325820923,4.0,0.0,1.0
491220,293.1253967285156,297.1499938964844,293.1499938964844,0.1095272451639175,-2465.719970703125,304.14715576171875,0.7891104817390442,0.1731401979923248,0.1565869003534317,293.0301818847656,297.1499938964844,293.1499938964844,0.0044941478408873,-354.4819641113281,297.1420593261719,0.5109186768531799,0.050000000745058,0.0486184693872928,293.1455078125,297.1499938964844,293.1499938964844,0.1651094406843185,-2664.229736328125,304.1482849121094,0.878465473651886,0.2410411685705185,0.1691786646842956,293.13580322265625,297.1499938964844,293.1499938964844,0.2655578553676605,-5261.5390625,304.1475830078125,0.9986194968223572,0.3526369929313659,0.3341254591941833,293.248046875,297.1499938964844,293.1499938964844,0.0044632437638938,-1670.80419921875,297.1181640625,0.5109186768531799,0.050000000745058,0.2306250780820846,291.1192932128906,291.1499938964844,260.0344543457031,258.7709350585937,279.234619140625,293.24810791015625,291.1192626953125,1.0,0.2414582222700119,0.7749044299125671,0.7749044299125671,1.0,1.0,-1.1270660161972046,0.475877970457077,0.6511880159378052,0.2013785988092422,0.0,0.0,0.6346353888511658,24.64342498779297,25.0,-0.9436057209968568,-13491.66015625,157.2648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,308.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4296875,18000.0,0.0,0.0,0.3036198616027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017024159431458,0.7017094492912292,-7.041577191557735e-06,0.0,0.0003081355534959,0.0,0.0,57.33946228027344,0.0,0.0,0.0,0.4446952641010284,4.0,0.0,1.0
491280,293.1253967285156,297.1499938964844,293.1499938964844,0.1095272451639175,-2465.719970703125,304.14715576171875,0.7891104817390442,0.1731401979923248,0.1565869003534317,293.0301818847656,297.1499938964844,293.1499938964844,0.0044941478408873,-354.4819641113281,297.1420593261719,0.5109186768531799,0.050000000745058,0.0486184693872928,293.1455078125,297.1499938964844,293.1499938964844,0.1651094406843185,-2664.229736328125,304.1482849121094,0.878465473651886,0.2410411685705185,0.1691786646842956,293.13580322265625,297.1499938964844,293.1499938964844,0.2655578553676605,-5261.5390625,304.1475830078125,0.9986194968223572,0.3526369929313659,0.3341254591941833,293.248046875,297.1499938964844,293.1499938964844,0.0044632437638938,-1670.80419921875,297.1181640625,0.5109186768531799,0.050000000745058,0.2306250780820846,291.1192932128906,291.1499938964844,260.0344543457031,258.7709350585937,279.234619140625,293.24810791015625,291.1192626953125,1.0,0.2414582222700119,0.7749044299125671,0.7749044299125671,1.0,1.0,-1.1270660161972046,0.475877970457077,0.6511880159378052,0.2013785988092422,0.0,0.0,0.6346353888511658,24.64342498779297,25.0,-0.9436057209968568,-13491.66015625,157.2648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,308.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4296875,18000.0,0.0,0.0,0.3036198616027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017024159431458,0.7017094492912292,-7.041577191557735e-06,0.0,0.0003081355534959,0.0,0.0,57.33946228027344,0.0,0.0,0.0,0.4446952641010284,4.0,0.0,1.0
491340,293.12457275390625,297.1499938964844,293.1499938964844,0.1101398169994354,-2476.81884765625,304.1470947265625,0.790503740310669,0.1739296317100525,0.1572895497083664,293.023681640625,297.1499938964844,293.1499938964844,0.0045426548458635,-358.0152893066406,297.20172119140625,0.511040449142456,0.050000000745058,0.0486168749630451,293.14324951171875,297.1499938964844,293.1499938964844,0.1655809879302978,-2670.33740234375,304.1480712890625,0.8793471455574036,0.2416118085384369,0.1695659905672073,293.1344299316406,297.1499938964844,293.1499938964844,0.2660042345523834,-5268.51123046875,304.14764404296875,0.9990015029907228,0.3532742857933044,0.3345600962638855,293.2468566894531,297.1499938964844,293.1499938964844,0.0044385050423443,-1662.228271484375,297.0872497558594,0.511040449142456,0.050000000745058,0.2306175231933593,291.1190185546875,291.1499938964844,259.9419860839844,258.6939697265625,279.1947326660156,293.2469482421875,291.1190185546875,1.0,0.2416408360004425,0.7745804190635681,0.7745804190635681,1.0,1.0,-1.12888503074646,0.4766538441181183,0.6522312164306641,0.2017377912998199,0.0,0.0,0.6387881636619568,24.62669563293457,25.0,-0.3796462118625641,-13559.43359375,157.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.93359375,18000.0,0.0,0.0,0.3053610622882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105782628059387,0.710585355758667,-7.117359018593561e-06,0.0,0.0003099026507697,0.0,0.0,58.876441955566406,0.0,0.0,0.0,0.4482766389846802,4.0,0.0,1.0
491400,293.12457275390625,297.1499938964844,293.1499938964844,0.1101398169994354,-2476.81884765625,304.1470947265625,0.790503740310669,0.1739296317100525,0.1572895497083664,293.023681640625,297.1499938964844,293.1499938964844,0.0045426548458635,-358.0152893066406,297.20172119140625,0.511040449142456,0.050000000745058,0.0486168749630451,293.14324951171875,297.1499938964844,293.1499938964844,0.1655809879302978,-2670.33740234375,304.1480712890625,0.8793471455574036,0.2416118085384369,0.1695659905672073,293.1344299316406,297.1499938964844,293.1499938964844,0.2660042345523834,-5268.51123046875,304.14764404296875,0.9990015029907228,0.3532742857933044,0.3345600962638855,293.2468566894531,297.1499938964844,293.1499938964844,0.0044385050423443,-1662.228271484375,297.0872497558594,0.511040449142456,0.050000000745058,0.2306175231933593,291.1190185546875,291.1499938964844,259.9419860839844,258.6939697265625,279.1947326660156,293.2469482421875,291.1190185546875,1.0,0.2416408360004425,0.7745804190635681,0.7745804190635681,1.0,1.0,-1.12888503074646,0.4766538441181183,0.6522312164306641,0.2017377912998199,0.0,0.0,0.6387881636619568,24.62669563293457,25.0,-0.3796462118625641,-13559.43359375,157.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.93359375,18000.0,0.0,0.0,0.3053610622882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105782628059387,0.710585355758667,-7.117359018593561e-06,0.0,0.0003099026507697,0.0,0.0,58.876441955566406,0.0,0.0,0.0,0.4482766389846802,4.0,0.0,1.0
491460,293.123779296875,297.1499938964844,293.1499938964844,0.110761858522892,-2488.067626953125,304.1470031738281,0.7918932437896729,0.1747346669435501,0.1580070555210113,293.01708984375,297.1499938964844,293.1499938964844,0.0045933579094707,-361.6867370605469,297.2640686035156,0.51114422082901,0.050000000745058,0.0486155152320861,293.1409606933594,297.1499938964844,293.1499938964844,0.1660985052585601,-2677.028564453125,304.1478576660156,0.8802752494812012,0.2422510385513305,0.1699963212013244,293.1329040527344,297.1499938964844,293.1499938964844,0.2663643956184387,-5274.08203125,304.1478271484375,0.9990000128746032,0.3539829552173614,0.3349141776561737,293.24566650390625,297.1499938964844,293.1499938964844,0.004414118360728,-1653.7298583984375,297.0570068359375,0.51114422082901,0.050000000745058,0.2306110709905624,291.11920166015625,291.1499938964844,259.8487243652344,258.6160583496094,279.154541015625,293.2457580566406,291.1192626953125,1.0,0.2418287098407745,0.774248480796814,0.774248480796814,1.0,1.0,-1.130678415298462,0.4774173200130462,0.653261125087738,0.2020898908376693,0.0,0.0,0.6428848505020142,24.61566734313965,25.0,0.226979061961174,-13627.9228515625,158.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,308.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.740234375,18000.0,0.0,0.0,0.3071605563163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194390892982483,0.7194463014602661,-7.194260433607269e-06,0.0,0.0003117289161309,0.0,0.0,60.44329452514648,0.0,0.0,0.0,0.4518735408782959,4.0,0.0,1.0
491520,293.123779296875,297.1499938964844,293.1499938964844,0.110761858522892,-2488.067626953125,304.1470031738281,0.7918932437896729,0.1747346669435501,0.1580070555210113,293.01708984375,297.1499938964844,293.1499938964844,0.0045933579094707,-361.6867370605469,297.2640686035156,0.51114422082901,0.050000000745058,0.0486155152320861,293.1409606933594,297.1499938964844,293.1499938964844,0.1660985052585601,-2677.028564453125,304.1478576660156,0.8802752494812012,0.2422510385513305,0.1699963212013244,293.1329040527344,297.1499938964844,293.1499938964844,0.2663643956184387,-5274.08203125,304.1478271484375,0.9990000128746032,0.3539829552173614,0.3349141776561737,293.24566650390625,297.1499938964844,293.1499938964844,0.004414118360728,-1653.7298583984375,297.0570068359375,0.51114422082901,0.050000000745058,0.2306110709905624,291.11920166015625,291.1499938964844,259.8487243652344,258.6160583496094,279.154541015625,293.2457580566406,291.1192626953125,1.0,0.2418287098407745,0.774248480796814,0.774248480796814,1.0,1.0,-1.130678415298462,0.4774173200130462,0.653261125087738,0.2020898908376693,0.0,0.0,0.6428848505020142,24.61566734313965,25.0,0.226979061961174,-13627.9228515625,158.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,308.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.740234375,18000.0,0.0,0.0,0.3071605563163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194390892982483,0.7194463014602661,-7.194260433607269e-06,0.0,0.0003117289161309,0.0,0.0,60.44329452514648,0.0,0.0,0.0,0.4518735408782959,4.0,0.0,1.0
491580,293.1230163574219,297.1499938964844,293.1499938964844,0.1113913804292678,-2499.430908203125,304.14697265625,0.7932761311531067,0.1755523234605789,0.1587365865707397,293.0103454589844,297.1499938964844,293.1499938964844,0.0046464125625789,-365.5056457519531,297.3293151855469,0.5112316608428955,0.050000000745058,0.0486143715679645,293.1384582519531,297.1499938964844,293.1499938964844,0.1666853725910186,-2684.60888671875,304.1475830078125,0.8812862038612366,0.242986261844635,0.170488953590393,293.131103515625,297.1499938964844,293.1499938964844,0.266612559556961,-5277.84716796875,304.1481628417969,0.9990000128746032,0.3547799587249756,0.3351604640483856,293.24444580078125,297.1499938964844,293.1499938964844,0.0043901191093027,-1645.3260498046875,297.0274963378906,0.5112316608428955,0.050000000745058,0.230605661869049,291.1197814941406,291.1499938964844,259.755126953125,258.5376281738281,279.1142272949219,293.2445373535156,291.119873046875,1.0,0.2420192956924438,0.7739166021347046,0.7739166021347046,1.0,1.0,-1.132433295249939,0.4781635999679565,0.6542696952819824,0.2024329900741577,0.0,0.0,0.6468771696090698,24.609575271606445,25.0,0.7917384505271912,-13696.5654296875,158.72793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.71875,18000.0,0.0,0.0,0.3089955747127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281667590141296,0.7281740307807922,-7.271202775882557e-06,0.0,0.000313591241138,0.0,0.0,62.01860427856445,0.0,0.0,0.0,0.4554368257522583,4.0,0.0,1.0
491640,293.1230163574219,297.1499938964844,293.1499938964844,0.1113913804292678,-2499.430908203125,304.14697265625,0.7932761311531067,0.1755523234605789,0.1587365865707397,293.0103454589844,297.1499938964844,293.1499938964844,0.0046464125625789,-365.5056457519531,297.3293151855469,0.5112316608428955,0.050000000745058,0.0486143715679645,293.1384582519531,297.1499938964844,293.1499938964844,0.1666853725910186,-2684.60888671875,304.1475830078125,0.8812862038612366,0.242986261844635,0.170488953590393,293.131103515625,297.1499938964844,293.1499938964844,0.266612559556961,-5277.84716796875,304.1481628417969,0.9990000128746032,0.3547799587249756,0.3351604640483856,293.24444580078125,297.1499938964844,293.1499938964844,0.0043901191093027,-1645.3260498046875,297.0274963378906,0.5112316608428955,0.050000000745058,0.230605661869049,291.1197814941406,291.1499938964844,259.755126953125,258.5376281738281,279.1142272949219,293.2445373535156,291.119873046875,1.0,0.2420192956924438,0.7739166021347046,0.7739166021347046,1.0,1.0,-1.132433295249939,0.4781635999679565,0.6542696952819824,0.2024329900741577,0.0,0.0,0.6468771696090698,24.609575271606445,25.0,0.7917384505271912,-13696.5654296875,158.72793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.71875,18000.0,0.0,0.0,0.3089955747127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281667590141296,0.7281740307807922,-7.271202775882557e-06,0.0,0.000313591241138,0.0,0.0,62.01860427856445,0.0,0.0,0.0,0.4554368257522583,4.0,0.0,1.0
491700,293.1226501464844,297.1499938964844,293.1499938964844,0.1117088198661804,-2505.1533203125,304.1469421386719,0.7939650416374207,0.1759657561779022,0.159105584025383,293.00689697265625,297.1499938964844,293.1499938964844,0.0046738795936107,-367.4738159179688,297.3630676269531,0.5112695693969727,0.050000000745058,0.0486138761043548,293.1371459960937,297.1499938964844,293.1499938964844,0.1670101135969162,-2688.80078125,304.1474304199219,0.8818305730819702,0.243393138051033,0.170762836933136,293.1300964355469,297.1499938964844,293.1499938964844,0.2666883766651153,-5278.9580078125,304.1483459472656,0.9990000128746032,0.3552190065383911,0.3352369964122772,293.2438049316406,297.1499938964844,293.1499938964844,0.0043782852590084,-1641.16796875,297.01300048828125,0.5112695693969727,0.050000000745058,0.2306033074855804,291.1202087402344,291.1499938964844,259.7084045410156,258.49835205078125,279.0940856933594,293.243896484375,291.1203308105469,1.0,0.2421150356531143,0.7737506628036499,0.7737506628036499,1.0,1.0,-1.1332932710647583,0.4785289168357849,0.6547643542289734,0.2026005685329437,0.0,0.0,0.6488202810287476,24.60822296142578,25.0,1.048193335533142,-13730.81640625,158.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198181152344,308.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.62109375,18000.0,0.0,0.0,0.3099204003810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324474453926086,0.732454776763916,-7.309375178010669e-06,0.0,0.0003145298105664,0.0,0.0,62.80299758911133,0.0,0.0,0.0,0.4571918249130249,4.0,0.0,1.0
491760,293.122314453125,297.1499938964844,293.1499938964844,0.1120280623435974,-2510.903076171875,304.1469116210937,0.794651985168457,0.1763821691274643,0.1594773679971695,293.00341796875,297.1499938964844,293.1499938964844,0.0047019850462675,-369.4816284179688,297.3975830078125,0.5113036036491394,0.050000000745058,0.0486134327948093,293.1357727050781,297.1499938964844,293.1499938964844,0.1673547327518463,-2693.24658203125,304.14727783203125,0.8823989033699036,0.2438236773014068,0.1710540652275085,293.12896728515625,297.1499938964844,293.1499938964844,0.2667304873466491,-5279.5302734375,304.1485595703125,0.9990000128746032,0.3556886613368988,0.3352808058261871,293.2431640625,297.1499938964844,293.1499938964844,0.0043665617704391,-1637.03955078125,296.9986877441406,0.5113036036491394,0.050000000745058,0.2306011915206909,291.1207275390625,291.1499938964844,259.66180419921875,258.4591369628906,279.0740051269531,293.2432556152344,291.120849609375,1.0,0.2422107011079788,0.7735826373100281,0.7735826373100281,1.0,1.0,-1.134138584136963,0.4788874387741089,0.655251145362854,0.202764555811882,0.0,0.0,0.6507210731506348,24.60797882080078,25.0,1.2913496494293213,-13764.9306640625,159.21267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138671875,308.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.77734375,18000.0,0.0,0.0,0.3108462989330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736656129360199,0.7366634607315063,-7.347182418016018e-06,0.0,0.0003154694568365,0.0,0.0,63.58178329467773,0.0,0.0,0.0,0.4589218199253082,4.0,0.0,1.0
491820,293.1216125488281,297.1499938964844,293.1499938964844,0.1126717776060104,-2522.482421875,304.1468811035156,0.7960211634635925,0.1772235482931137,0.160228818655014,292.996337890625,297.1499938964844,293.1499938964844,0.004760084208101,-373.6126708984375,297.46875,0.511361300945282,0.050000000745058,0.0486126765608787,293.13299560546875,297.1499938964844,293.1499938964844,0.1680966913700103,-2702.806640625,304.1469421386719,0.8835980296134949,0.244746908545494,0.1716821491718292,293.12646484375,297.1499938964844,293.1499938964844,0.2667183578014374,-5279.14501953125,304.1490783691406,0.9990000128746032,0.3567282855510711,0.335275650024414,293.2418518066406,297.1499938964844,293.1499938964844,0.0043434626422822,-1628.88037109375,296.9706726074219,0.511361300945282,0.050000000745058,0.2305976003408432,291.1219787597656,291.1499938964844,259.5692138671875,258.3810729980469,279.0341186523437,293.241943359375,291.12213134765625,1.0,0.2424008697271347,0.7732466459274292,0.7732466459274292,1.0,1.0,-1.1357834339141846,0.4795839786529541,0.6561995148658752,0.2030820697546005,0.0,0.0,0.654376745223999,24.610321044921875,25.0,1.7217130661010742,-13832.5302734375,159.68873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.80859375,18000.0,0.0,0.0,0.3126900792121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448099255561829,0.744817316532135,-7.421220743708545e-06,0.0,0.0003173406876157,0.0,0.0,65.11224365234375,0.0,0.0,0.0,0.4622862637042999,4.0,0.0,1.0
491880,293.1216125488281,297.1499938964844,293.1499938964844,0.1126717776060104,-2522.482421875,304.1468811035156,0.7960211634635925,0.1772235482931137,0.160228818655014,292.996337890625,297.1499938964844,293.1499938964844,0.004760084208101,-373.6126708984375,297.46875,0.511361300945282,0.050000000745058,0.0486126765608787,293.13299560546875,297.1499938964844,293.1499938964844,0.1680966913700103,-2702.806640625,304.1469421386719,0.8835980296134949,0.244746908545494,0.1716821491718292,293.12646484375,297.1499938964844,293.1499938964844,0.2667183578014374,-5279.14501953125,304.1490783691406,0.9990000128746032,0.3567282855510711,0.335275650024414,293.2418518066406,297.1499938964844,293.1499938964844,0.0043434626422822,-1628.88037109375,296.9706726074219,0.511361300945282,0.050000000745058,0.2305976003408432,291.1219787597656,291.1499938964844,259.5692138671875,258.3810729980469,279.0341186523437,293.241943359375,291.12213134765625,1.0,0.2424008697271347,0.7732466459274292,0.7732466459274292,1.0,1.0,-1.1357834339141846,0.4795839786529541,0.6561995148658752,0.2030820697546005,0.0,0.0,0.654376745223999,24.610321044921875,25.0,1.7217130661010742,-13832.5302734375,159.68873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.80859375,18000.0,0.0,0.0,0.3126900792121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448099255561829,0.744817316532135,-7.421220743708545e-06,0.0,0.0003173406876157,0.0,0.0,65.11224365234375,0.0,0.0,0.0,0.4622862637042999,4.0,0.0,1.0
491940,293.1209716796875,297.1499938964844,293.1499938964844,0.1133227720856666,-2534.175048828125,304.1468200683594,0.7973976731300354,0.1780756264925003,0.1609901338815689,292.9892272949219,297.1499938964844,293.1499938964844,0.0048206313513219,-377.8912353515625,297.5426940917969,0.5114153027534485,0.050000000745058,0.048611968755722,293.1302185058594,297.1499938964844,293.1499938964844,0.1689002513885498,-2713.1435546875,304.1466369628906,0.8848813772201538,0.2457412332296371,0.1723623573780059,293.12359619140625,297.1499938964844,293.1499938964844,0.2666141390800476,-5277.32666015625,304.1495361328125,0.9990000128746032,0.3579069972038269,0.3351856768131256,293.2405090332031,297.1499938964844,293.1499938964844,0.0043208408169448,-1620.862060546875,296.9433288574219,0.5114153027534485,0.050000000745058,0.2305942475795745,291.1234436035156,291.1499938964844,259.4778747558594,258.3038024902344,278.9947509765625,293.2406005859375,291.12359619140625,1.0,0.2425893247127533,0.7729106545448303,0.7729106545448303,1.0,1.0,-1.1374003887176514,0.4802677035331726,0.6571327447891235,0.2033939510583877,0.0,0.0,0.6578221917152405,24.61356735229492,25.0,2.002102851867676,-13899.2490234375,160.15969848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70245361328125,308.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.564453125,18000.0,0.0,0.0,0.3145073056221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752557098865509,0.752564549446106,-7.49251330489642e-06,0.0,0.0003191849391441,0.0,0.0,66.59297943115234,0.0,0.0,0.0,0.4654981791973114,4.0,0.0,1.0
492000,293.1209716796875,297.1499938964844,293.1499938964844,0.1133227720856666,-2534.175048828125,304.1468200683594,0.7973976731300354,0.1780756264925003,0.1609901338815689,292.9892272949219,297.1499938964844,293.1499938964844,0.0048206313513219,-377.8912353515625,297.5426940917969,0.5114153027534485,0.050000000745058,0.048611968755722,293.1302185058594,297.1499938964844,293.1499938964844,0.1689002513885498,-2713.1435546875,304.1466369628906,0.8848813772201538,0.2457412332296371,0.1723623573780059,293.12359619140625,297.1499938964844,293.1499938964844,0.2666141390800476,-5277.32666015625,304.1495361328125,0.9990000128746032,0.3579069972038269,0.3351856768131256,293.2405090332031,297.1499938964844,293.1499938964844,0.0043208408169448,-1620.862060546875,296.9433288574219,0.5114153027534485,0.050000000745058,0.2305942475795745,291.1234436035156,291.1499938964844,259.4778747558594,258.3038024902344,278.9947509765625,293.2406005859375,291.12359619140625,1.0,0.2425893247127533,0.7729106545448303,0.7729106545448303,1.0,1.0,-1.1374003887176514,0.4802677035331726,0.6571327447891235,0.2033939510583877,0.0,0.0,0.6578221917152405,24.61356735229492,25.0,2.002102851867676,-13899.2490234375,160.15969848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70245361328125,308.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.564453125,18000.0,0.0,0.0,0.3145073056221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752557098865509,0.752564549446106,-7.49251330489642e-06,0.0,0.0003191849391441,0.0,0.0,66.59297943115234,0.0,0.0,0.0,0.4654981791973114,4.0,0.0,1.0
492060,293.1203308105469,297.1499938964844,293.1499938964844,0.1139816865324974,-2545.994873046875,304.14678955078125,0.7987989187240601,0.1789369732141494,0.1617599725723266,292.9820556640625,297.1499938964844,293.1499938964844,0.0048835733905434,-382.3126831054688,297.6191711425781,0.5114790201187134,0.050000000745058,0.0486111380159854,293.12750244140625,297.1499938964844,293.1499938964844,0.1697569638490677,-2724.146484375,304.1463317871094,0.8862536549568176,0.2467936724424362,0.1730851083993911,293.12042236328125,297.1499938964844,293.1499938964844,0.2664780914783478,-5275.04541015625,304.1499328613281,0.9990000128746032,0.3592152297496795,0.3350694179534912,293.2391052246094,297.1499938964844,293.1499938964844,0.0042987130582332,-1613.0029296875,296.9166259765625,0.5114790201187134,0.050000000745058,0.2305903136730194,291.1249389648437,291.1499938964844,259.38836669921875,258.2278747558594,278.9561462402344,293.2391967773437,291.1250915527344,1.0,0.242777481675148,0.7725715041160583,0.7725715041160583,1.0,1.0,-1.1390466690063477,0.4809632003307342,0.658083438873291,0.2037143409252166,0.0,0.0,0.6610654592514038,24.614126205444336,25.0,2.0510592460632324,-13965.27734375,160.63485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,308.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.470703125,18000.0,0.0,0.0,0.3162817060947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598790526390076,0.759886622428894,-7.560644007753581e-06,0.0,0.0003209857386536,0.0,0.0,68.01586151123047,0.0,0.0,0.0,0.4685467481613159,4.0,0.0,1.0
492120,293.1203308105469,297.1499938964844,293.1499938964844,0.1139816865324974,-2545.994873046875,304.14678955078125,0.7987989187240601,0.1789369732141494,0.1617599725723266,292.9820556640625,297.1499938964844,293.1499938964844,0.0048835733905434,-382.3126831054688,297.6191711425781,0.5114790201187134,0.050000000745058,0.0486111380159854,293.12750244140625,297.1499938964844,293.1499938964844,0.1697569638490677,-2724.146484375,304.1463317871094,0.8862536549568176,0.2467936724424362,0.1730851083993911,293.12042236328125,297.1499938964844,293.1499938964844,0.2664780914783478,-5275.04541015625,304.1499328613281,0.9990000128746032,0.3592152297496795,0.3350694179534912,293.2391052246094,297.1499938964844,293.1499938964844,0.0042987130582332,-1613.0029296875,296.9166259765625,0.5114790201187134,0.050000000745058,0.2305903136730194,291.1249389648437,291.1499938964844,259.38836669921875,258.2278747558594,278.9561462402344,293.2391967773437,291.1250915527344,1.0,0.242777481675148,0.7725715041160583,0.7725715041160583,1.0,1.0,-1.1390466690063477,0.4809632003307342,0.658083438873291,0.2037143409252166,0.0,0.0,0.6610654592514038,24.614126205444336,25.0,2.0510592460632324,-13965.27734375,160.63485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,308.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.470703125,18000.0,0.0,0.0,0.3162817060947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598790526390076,0.759886622428894,-7.560644007753581e-06,0.0,0.0003209857386536,0.0,0.0,68.01586151123047,0.0,0.0,0.0,0.4685467481613159,4.0,0.0,1.0
492180,293.1197509765625,297.1499938964844,293.1499938964844,0.1146482676267623,-2557.9384765625,304.1467590332031,0.8002197742462158,0.1798058599233627,0.1625368893146515,292.9749450683594,297.1499938964844,293.1499938964844,0.0049489145167171,-386.8751831054688,297.697998046875,0.5115509033203125,0.050000000745058,0.0486102029681205,293.1248779296875,297.1499938964844,293.1499938964844,0.1706590950489044,-2735.715087890625,304.14605712890625,0.8876983523368835,0.2478935867547989,0.173842653632164,293.1170959472656,297.1499938964844,293.1499938964844,0.2663246691226959,-5272.525390625,304.15020751953125,0.9990000128746032,0.3606396019458771,0.3349384367465973,293.2376708984375,297.1499938964844,293.1499938964844,0.0042770793661475,-1605.3096923828125,296.89044189453125,0.5115509033203125,0.050000000745058,0.2305858731269836,291.1263427734375,291.1499938964844,259.3011779785156,258.1536865234375,278.9184875488281,293.2377624511719,291.1264953613281,1.0,0.2429664433002472,0.7722323536872864,0.7722323536872864,1.0,1.0,-1.140724778175354,0.4816719591617584,0.6590527892112732,0.2040446102619171,0.0,0.0,0.6641249656677246,24.61256980895996,25.0,1.9777734279632568,-14030.5322265625,161.11618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70928955078125,308.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.15234375,18000.0,0.0,0.0,0.3180018663406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766803503036499,0.7668111324310303,-7.625671059940942e-06,0.0,0.0003227314737159,0.0,0.0,69.38212585449219,0.0,0.0,0.0,0.471440315246582,4.0,0.0,1.0
492240,293.1197509765625,297.1499938964844,293.1499938964844,0.1146482676267623,-2557.9384765625,304.1467590332031,0.8002197742462158,0.1798058599233627,0.1625368893146515,292.9749450683594,297.1499938964844,293.1499938964844,0.0049489145167171,-386.8751831054688,297.697998046875,0.5115509033203125,0.050000000745058,0.0486102029681205,293.1248779296875,297.1499938964844,293.1499938964844,0.1706590950489044,-2735.715087890625,304.14605712890625,0.8876983523368835,0.2478935867547989,0.173842653632164,293.1170959472656,297.1499938964844,293.1499938964844,0.2663246691226959,-5272.525390625,304.15020751953125,0.9990000128746032,0.3606396019458771,0.3349384367465973,293.2376708984375,297.1499938964844,293.1499938964844,0.0042770793661475,-1605.3096923828125,296.89044189453125,0.5115509033203125,0.050000000745058,0.2305858731269836,291.1263427734375,291.1499938964844,259.3011779785156,258.1536865234375,278.9184875488281,293.2377624511719,291.1264953613281,1.0,0.2429664433002472,0.7722323536872864,0.7722323536872864,1.0,1.0,-1.140724778175354,0.4816719591617584,0.6590527892112732,0.2040446102619171,0.0,0.0,0.6641249656677246,24.61256980895996,25.0,1.9777734279632568,-14030.5322265625,161.11618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70928955078125,308.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.15234375,18000.0,0.0,0.0,0.3180018663406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766803503036499,0.7668111324310303,-7.625671059940942e-06,0.0,0.0003227314737159,0.0,0.0,69.38212585449219,0.0,0.0,0.0,0.471440315246582,4.0,0.0,1.0
492300,293.1194763183594,297.1499938964844,293.1499938964844,0.1149839982390403,-2563.94873046875,304.146728515625,0.8009355068206787,0.1802425533533096,0.162927508354187,292.9714050292969,297.1499938964844,293.1499938964844,0.0049824705347418,-389.2071533203125,297.7382507324219,0.5115891098976135,0.050000000745058,0.0486097037792205,293.1236267089844,297.1499938964844,293.1499938964844,0.1711248904466629,-2741.680908203125,304.1459045410156,0.888443112373352,0.2484587281942367,0.1742325276136398,293.1153869628906,297.1499938964844,293.1499938964844,0.2662431299686432,-5271.20068359375,304.1503295898437,0.9990000128746032,0.3613925576210022,0.334868848323822,293.2369384765625,297.1499938964844,293.1499938964844,0.0042664436623454,-1601.5240478515625,296.8775634765625,0.5115891098976135,0.050000000745058,0.230583518743515,291.12701416015625,291.1499938964844,259.25860595703125,258.11737060546875,278.90008544921875,293.2370300292969,291.1271667480469,1.0,0.2430614233016967,0.7720628380775452,0.7720628380775452,1.0,1.0,-1.1415746212005615,0.4820307791233063,0.6595438718795776,0.2042132169008255,0.0,0.0,0.6655886769294739,24.61123847961425,25.0,1.929774165153504,-14062.80859375,161.3592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132873535156,308.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.927734375,18000.0,0.0,0.0,0.3188391327857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701237797737122,0.7701314091682434,-7.65706045058323e-06,0.0,0.0003235811600461,0.0,0.0,70.04444122314453,0.0,0.0,0.0,0.4728312790393829,4.0,0.0,1.0
492360,293.1192321777344,297.1499938964844,293.1499938964844,0.1153210699558258,-2569.97900390625,304.1466979980469,0.8016536235809326,0.1806803345680236,0.1633192300796508,292.9678955078125,297.1499938964844,293.1499938964844,0.0050165969878435,-391.5709838867188,297.779052734375,0.5116284489631653,0.050000000745058,0.0486091934144496,293.1224060058594,297.1499938964844,293.1499938964844,0.1715990900993347,-2747.749755859375,304.14581298828125,0.8892000317573547,0.2490320354700088,0.1746286749839782,293.1136474609375,297.1499938964844,293.1499938964844,0.2661592364311218,-5269.84423828125,304.1504211425781,0.9990000128746032,0.3621713817119598,0.3347972631454468,293.2362060546875,297.1499938964844,293.1499938964844,0.0042559271678328,-1597.778564453125,296.86480712890625,0.5116284489631653,0.050000000745058,0.2305810898542404,291.127685546875,291.1499938964844,259.2168273925781,258.0816955566406,278.88201904296875,293.2362976074219,291.1278381347656,1.0,0.2431568205356598,0.7718905210494995,0.7718905210494995,1.0,1.0,-1.1424309015274048,0.4823918342590332,0.6600390076637268,0.2043836414813995,0.0,0.0,0.6670096516609192,24.60966110229492,25.0,1.8843402862548828,-14094.7958984375,161.60406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71807861328125,308.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.67578125,18000.0,0.0,0.0,0.3196600675582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733521461486816,0.7733598351478577,-7.687714969506487e-06,0.0,0.0003244143445044,0.0,0.0,70.69293975830078,0.0,0.0,0.0,0.474185973405838,4.0,0.0,1.0
492420,293.1187438964844,297.1499938964844,293.1499938964844,0.1159982085227966,-2582.082275390625,304.14666748046875,0.8030926585197449,0.1815581172704696,0.1641049832105636,292.9609375,297.1499938964844,293.1499938964844,0.0050865183584392,-396.3890380859375,297.8621520996094,0.5117089748382568,0.050000000745058,0.0486081503331661,293.1201171875,297.1499938964844,293.1499938964844,0.1725657284259796,-2760.104248046875,304.1455993652344,0.8907375931739807,0.2501940429210663,0.1754339635372162,293.1101379394531,297.1499938964844,293.1499938964844,0.2659871876239776,-5267.0791015625,304.15057373046875,0.9990000128746032,0.3638034760951996,0.3346508741378784,293.2347412109375,297.1499938964844,293.1499938964844,0.004235231783241,-1590.4005126953125,296.83966064453125,0.5117089748382568,0.050000000745058,0.2305761277675628,291.12896728515625,291.1499938964844,259.1358337402344,258.01239013671875,278.84698486328125,293.2348327636719,291.1291198730469,1.0,0.2433489114046096,0.771545946598053,0.771545946598053,1.0,1.0,-1.144157648086548,0.4831195473670959,0.6610381007194519,0.204729750752449,0.0,0.0,0.6697261929512024,24.606199264526367,25.0,1.805356502532959,-14157.74609375,162.09799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295227050781,308.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.115234375,18000.0,0.0,0.0,0.3212511241436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795387506484985,0.7795464992523193,-7.746832125121728e-06,0.0,0.000326029054122,0.0,0.0,71.9482650756836,0.0,0.0,0.0,0.4767879843711853,4.0,0.0,1.0
492480,293.1187438964844,297.1499938964844,293.1499938964844,0.1159982085227966,-2582.082275390625,304.14666748046875,0.8030926585197449,0.1815581172704696,0.1641049832105636,292.9609375,297.1499938964844,293.1499938964844,0.0050865183584392,-396.3890380859375,297.8621520996094,0.5117089748382568,0.050000000745058,0.0486081503331661,293.1201171875,297.1499938964844,293.1499938964844,0.1725657284259796,-2760.104248046875,304.1455993652344,0.8907375931739807,0.2501940429210663,0.1754339635372162,293.1101379394531,297.1499938964844,293.1499938964844,0.2659871876239776,-5267.0791015625,304.15057373046875,0.9990000128746032,0.3638034760951996,0.3346508741378784,293.2347412109375,297.1499938964844,293.1499938964844,0.004235231783241,-1590.4005126953125,296.83966064453125,0.5117089748382568,0.050000000745058,0.2305761277675628,291.12896728515625,291.1499938964844,259.1358337402344,258.01239013671875,278.84698486328125,293.2348327636719,291.1291198730469,1.0,0.2433489114046096,0.771545946598053,0.771545946598053,1.0,1.0,-1.144157648086548,0.4831195473670959,0.6610381007194519,0.204729750752449,0.0,0.0,0.6697261929512024,24.606199264526367,25.0,1.805356502532959,-14157.74609375,162.09799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295227050781,308.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.115234375,18000.0,0.0,0.0,0.3212511241436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795387506484985,0.7795464992523193,-7.746832125121728e-06,0.0,0.000326029054122,0.0,0.0,71.9482650756836,0.0,0.0,0.0,0.4767879843711853,4.0,0.0,1.0
492540,293.1183166503906,297.1499938964844,293.1499938964844,0.1166778653860092,-2594.214599609375,304.14666748046875,0.8045302629470825,0.1824369132518768,0.1648921966552734,292.9541931152344,297.1499938964844,293.1499938964844,0.0051586157642304,-401.3210754394531,297.9472045898437,0.5117902159690857,0.050000000745058,0.0486070960760116,293.1180725097656,297.1499938964844,293.1499938964844,0.1735481172800064,-2772.63720703125,304.1454162597656,0.892291784286499,0.2513693869113922,0.1762497127056121,293.1065979003906,297.1499938964844,293.1499938964844,0.2658127248287201,-5264.2919921875,304.1506652832031,0.9990000128746032,0.3655300438404083,0.3345032632350921,293.2332763671875,297.1499938964844,293.1499938964844,0.0042149620130658,-1583.16455078125,296.81500244140625,0.5117902159690857,0.050000000745058,0.2305711358785629,291.1302185058594,291.1499938964844,259.0587463378906,257.9462280273437,278.8135986328125,293.2333679199219,291.13037109375,1.0,0.2435426861047744,0.7712013125419617,0.7712013125419617,1.0,1.0,-1.1458972692489624,0.4838519692420959,0.6620452404022217,0.205081433057785,0.0,0.0,0.6722785234451294,24.6027946472168,25.0,1.7511194944381714,-14219.05859375,162.5968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74298095703125,308.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.515625,18000.0,0.0,0.0,0.3227720260620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853710055351257,0.7853788137435913,-7.803024345776066e-06,0.0,0.0003275725757703,0.0,0.0,73.14698028564453,0.0,0.0,0.0,0.4792481958866119,4.0,0.0,1.0
492600,293.1183166503906,297.1499938964844,293.1499938964844,0.1166778653860092,-2594.214599609375,304.14666748046875,0.8045302629470825,0.1824369132518768,0.1648921966552734,292.9541931152344,297.1499938964844,293.1499938964844,0.0051586157642304,-401.3210754394531,297.9472045898437,0.5117902159690857,0.050000000745058,0.0486070960760116,293.1180725097656,297.1499938964844,293.1499938964844,0.1735481172800064,-2772.63720703125,304.1454162597656,0.892291784286499,0.2513693869113922,0.1762497127056121,293.1065979003906,297.1499938964844,293.1499938964844,0.2658127248287201,-5264.2919921875,304.1506652832031,0.9990000128746032,0.3655300438404083,0.3345032632350921,293.2332763671875,297.1499938964844,293.1499938964844,0.0042149620130658,-1583.16455078125,296.81500244140625,0.5117902159690857,0.050000000745058,0.2305711358785629,291.1302185058594,291.1499938964844,259.0587463378906,257.9462280273437,278.8135986328125,293.2333679199219,291.13037109375,1.0,0.2435426861047744,0.7712013125419617,0.7712013125419617,1.0,1.0,-1.1458972692489624,0.4838519692420959,0.6620452404022217,0.205081433057785,0.0,0.0,0.6722785234451294,24.6027946472168,25.0,1.7511194944381714,-14219.05859375,162.5968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74298095703125,308.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.515625,18000.0,0.0,0.0,0.3227720260620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853710055351257,0.7853788137435913,-7.803024345776066e-06,0.0,0.0003275725757703,0.0,0.0,73.14698028564453,0.0,0.0,0.0,0.4792481958866119,4.0,0.0,1.0
492660,293.1179504394531,297.1499938964844,293.1499938964844,0.1173577234148979,-2606.334228515625,304.1466369628906,0.8059601783752441,0.1833140105009079,0.1656785011291504,292.9476013183594,297.1499938964844,293.1499938964844,0.0052328612655401,-406.3610534667969,298.0340576171875,0.511871337890625,0.050000000745058,0.0486060455441474,293.1162109375,297.1499938964844,293.1499938964844,0.1745423376560211,-2785.29931640625,304.1452941894531,0.8938562273979187,0.2525554001331329,0.1770731955766677,293.10308837890625,297.1499938964844,293.1499938964844,0.2656373977661133,-5261.5029296875,304.1507263183594,0.9990000128746032,0.3673451542854309,0.3343559801578522,293.2318420410156,297.1499938964844,293.1499938964844,0.0041950857266783,-1576.0584716796875,296.7908020019531,0.511871337890625,0.050000000745058,0.2305661588907241,291.1314697265625,291.1499938964844,258.986083984375,257.8836669921875,278.7821350097656,293.23193359375,291.131591796875,1.0,0.2437379658222198,0.7708515524864197,0.7708515524864197,1.0,1.0,-1.1476454734802246,0.4845865666866302,0.6630588173866272,0.2054371088743209,0.0,0.0,0.6746670007705688,24.59967803955078,25.0,1.7301666736602783,-14278.423828125,163.1000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,308.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.943359375,18000.0,0.0,0.0,0.3242212533950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908506393432617,0.7908585071563721,-7.856247975723818e-06,0.0,0.0003290433378424,0.0,0.0,74.28702545166016,0.0,0.0,0.0,0.4815660417079925,4.0,0.0,1.0
