time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492720,293.1179504394531,297.1499938964844,293.1499938964844,0.1173577234148979,-2606.334228515625,304.1466369628906,0.8059601783752441,0.1833140105009079,0.1656785011291504,292.9476013183594,297.1499938964844,293.1499938964844,0.0052328612655401,-406.3610534667969,298.0340576171875,0.511871337890625,0.050000000745058,0.0486060455441474,293.1162109375,297.1499938964844,293.1499938964844,0.1745423376560211,-2785.29931640625,304.1452941894531,0.8938562273979187,0.2525554001331329,0.1770731955766677,293.10308837890625,297.1499938964844,293.1499938964844,0.2656373977661133,-5261.5029296875,304.1507263183594,0.9990000128746032,0.3673451542854309,0.3343559801578522,293.2318420410156,297.1499938964844,293.1499938964844,0.0041950857266783,-1576.0584716796875,296.7908020019531,0.511871337890625,0.050000000745058,0.2305661588907241,291.1314697265625,291.1499938964844,258.986083984375,257.8836669921875,278.7821350097656,293.23193359375,291.131591796875,1.0,0.2437379658222198,0.7708515524864197,0.7708515524864197,1.0,1.0,-1.1476454734802246,0.4845865666866302,0.6630588173866272,0.2054371088743209,0.0,0.0,0.6746670007705688,24.59967803955078,25.0,1.7301666736602783,-14278.423828125,163.1000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,308.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.943359375,18000.0,0.0,0.0,0.3242212533950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908506393432617,0.7908585071563721,-7.856247975723818e-06,0.0,0.0003290433378424,0.0,0.0,74.28702545166016,0.0,0.0,0.0,0.4815660417079925,4.0,0.0,1.0
492780,293.1176452636719,297.1499938964844,293.1499938964844,0.1178760752081871,-2615.261962890625,304.1469116210937,0.8073672652244568,0.1841856986284256,0.1664611101150512,292.9411926269531,297.1499938964844,293.1499938964844,0.0053067547269165,-411.0944213867188,298.1293029785156,0.5119531750679016,0.050000000745058,0.048604991286993,293.1145324707031,297.1499938964844,293.1499938964844,0.1753074377775192,-2794.74462890625,304.1456298828125,0.895429253578186,0.253749132156372,0.1779029220342636,293.0995788574219,297.1499938964844,293.1499938964844,0.2650993466377258,-5252.5439453125,304.15142822265625,0.9990000128746032,0.369241327047348,0.3342075645923614,293.23046875,297.1499938964844,293.1499938964844,0.0041742925532162,-1567.6942138671875,296.77508544921875,0.5119531750679016,0.050000000745058,0.230561152100563,291.1470642089844,291.1499938964844,258.9183349609375,257.8251647949219,278.8509826660156,293.23052978515625,291.150634765625,1.0,0.243935078382492,0.7459897398948669,0.7459897398948669,1.0,1.0,-1.149395227432251,0.4818578660488128,0.6675373911857605,0.2023400664329528,0.0,0.0,0.6744672060012817,24.59597969055176,25.0,26.969161987304688,-14286.21484375,163.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813720703125,308.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.3255142569541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941187620162964,0.7941266298294067,-7.896544957475271e-06,0.0,0.0003303556004539,0.0,0.0,75.03350830078125,0.0,0.0,0.0,0.482924610376358,4.0,0.0,1.0
492840,293.1176452636719,297.1499938964844,293.1499938964844,0.1178760752081871,-2615.261962890625,304.1469116210937,0.8073672652244568,0.1841856986284256,0.1664611101150512,292.9411926269531,297.1499938964844,293.1499938964844,0.0053067547269165,-411.0944213867188,298.1293029785156,0.5119531750679016,0.050000000745058,0.048604991286993,293.1145324707031,297.1499938964844,293.1499938964844,0.1753074377775192,-2794.74462890625,304.1456298828125,0.895429253578186,0.253749132156372,0.1779029220342636,293.0995788574219,297.1499938964844,293.1499938964844,0.2650993466377258,-5252.5439453125,304.15142822265625,0.9990000128746032,0.369241327047348,0.3342075645923614,293.23046875,297.1499938964844,293.1499938964844,0.0041742925532162,-1567.6942138671875,296.77508544921875,0.5119531750679016,0.050000000745058,0.230561152100563,291.1470642089844,291.1499938964844,258.9183349609375,257.8251647949219,278.8509826660156,293.23052978515625,291.150634765625,1.0,0.243935078382492,0.7459897398948669,0.7459897398948669,1.0,1.0,-1.149395227432251,0.4818578660488128,0.6675373911857605,0.2023400664329528,0.0,0.0,0.6744672060012817,24.59597969055176,25.0,26.969161987304688,-14286.21484375,163.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813720703125,308.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.3255142569541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941187620162964,0.7941266298294067,-7.896544957475271e-06,0.0,0.0003303556004539,0.0,0.0,75.03350830078125,0.0,0.0,0.0,0.482924610376358,4.0,0.0,1.0
492900,293.1175537109375,297.1499938964844,293.1499938964844,0.1180560290813446,-2618.18310546875,304.14715576171875,0.8080556392669678,0.1846169829368591,0.1668489575386047,292.9381103515625,297.1499938964844,293.1499938964844,0.0053416495211422,-413.19281005859375,298.1811828613281,0.5119929909706116,0.050000000745058,0.0486044771969318,293.1138000488281,297.1499938964844,293.1499938964844,0.1755759119987487,-2797.89697265625,304.1459350585937,0.8962136507034302,0.2543461322784424,0.1783183962106704,293.0978698730469,297.1499938964844,293.1499938964844,0.2646578848361969,-5245.181640625,304.1519775390625,0.9990000128746032,0.3702145516872406,0.3341354727745056,293.2298278808594,297.1499938964844,293.1499938964844,0.0041616605594754,-1562.2900390625,296.77197265625,0.5119929909706116,0.050000000745058,0.2305587083101272,291.1632080078125,291.1499938964844,258.886474609375,257.7975769042969,278.88873291015625,293.2298889160156,291.1663513183594,1.0,0.2440341562032699,0.7357720136642456,0.7357720136642456,1.0,1.0,-1.1502693891525269,0.4805102348327636,0.669759213924408,0.2008096277713775,0.0,0.0,0.6719633936882019,24.59454345703125,25.0,34.03134536743164,-14271.75,163.86123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,308.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.546875,18000.0,0.0,0.0,0.3260265290737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912935018539429,0.7913013696670532,-7.882802492531482e-06,0.0,0.0003308754821773,0.0,0.0,74.53923034667969,0.0,0.0,0.0,0.4818068444728851,4.0,0.0,1.0
492960,293.1174621582031,297.1499938964844,293.1499938964844,0.1182647570967674,-2621.680908203125,304.14727783203125,0.8087334632873535,0.1850451976060867,0.1672339588403701,292.93511962890625,297.1499938964844,293.1499938964844,0.0053774919360876,-415.392578125,298.23193359375,0.5120319128036499,0.050000000745058,0.0486039742827415,293.1130676269531,297.1499938964844,293.1499938964844,0.1758908778429031,-2801.705078125,304.1460876464844,0.8969957828521729,0.2549436390399933,0.1787339746952057,293.09619140625,297.1499938964844,293.1499938964844,0.2642876207828522,-5239.06396484375,304.1522827148437,0.9990000128746032,0.3712044656276703,0.3340649902820587,293.2292175292969,297.1499938964844,293.1499938964844,0.0041494416072964,-1557.2208251953125,296.7672424316406,0.5120319128036499,0.050000000745058,0.2305563241243362,291.1763000488281,291.1499938964844,258.8560791015625,257.77117919921875,278.9233703613281,293.22930908203125,291.1786499023437,1.0,0.2441334575414657,0.7270559668540955,0.7270559668540955,1.0,1.0,-1.1511422395706177,0.4792887270450592,0.6718535423278809,0.1994061917066574,0.0,0.0,0.6688801646232605,24.593420028686523,25.0,33.182132720947266,-14249.88671875,164.11607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,308.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.494140625,18000.0,0.0,0.0,0.3264130651950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860779166221619,0.7860857844352722,-7.843687853892334e-06,0.0,0.000331267772708,0.0,0.0,73.53428649902344,0.0,0.0,0.0,0.4797032177448272,4.0,0.0,1.0
493020,293.1173400878906,297.1499938964844,293.1499938964844,0.1187733560800552,-2630.48193359375,304.1473388671875,0.8100610971450806,0.1858935207128524,0.1679963618516922,292.9292297363281,297.1499938964844,293.1499938964844,0.0054532359354197,-420.1788024902344,298.3298034667969,0.5121079683303833,0.050000000745058,0.048602994531393,293.1117858886719,297.1499938964844,293.1499938964844,0.1766692399978637,-2811.3837890625,304.1460876464844,0.8985576629638672,0.256142109632492,0.1795670539140701,293.0928955078125,297.1499938964844,293.1499938964844,0.2637695968151092,-5230.65576171875,304.1523742675781,0.9990000128746032,0.37323659658432,0.3339273631572723,293.2280578613281,297.1499938964844,293.1499938964844,0.0041270572692155,-1548.3792724609375,296.75225830078125,0.5121079683303833,0.050000000745058,0.2305516749620437,291.1924743652344,291.1499938964844,258.7997741699219,257.7221984863281,278.9821472167969,293.2281494140625,291.1935729980469,1.0,0.2443325817584991,0.7133270502090454,0.7133270502090454,1.0,1.0,-1.1528853178024292,0.477262943983078,0.6756224036216736,0.1970188915729522,0.0,0.0,0.6620105504989624,24.591869354248047,25.0,22.11911964416504,-14201.5888671875,164.62684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,308.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18140.24609375,18000.0,0.0,0.0,0.3267640769481659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722862362861633,0.7722939848899841,-7.72420025896281e-06,0.0,0.0003316240035928,0.0,0.0,70.80469512939453,0.0,0.0,0.0,0.4740297794342041,4.0,0.0,1.0
493080,293.1173400878906,297.1499938964844,293.1499938964844,0.1187733560800552,-2630.48193359375,304.1473388671875,0.8100610971450806,0.1858935207128524,0.1679963618516922,292.9292297363281,297.1499938964844,293.1499938964844,0.0054532359354197,-420.1788024902344,298.3298034667969,0.5121079683303833,0.050000000745058,0.048602994531393,293.1117858886719,297.1499938964844,293.1499938964844,0.1766692399978637,-2811.3837890625,304.1460876464844,0.8985576629638672,0.256142109632492,0.1795670539140701,293.0928955078125,297.1499938964844,293.1499938964844,0.2637695968151092,-5230.65576171875,304.1523742675781,0.9990000128746032,0.37323659658432,0.3339273631572723,293.2280578613281,297.1499938964844,293.1499938964844,0.0041270572692155,-1548.3792724609375,296.75225830078125,0.5121079683303833,0.050000000745058,0.2305516749620437,291.1924743652344,291.1499938964844,258.7997741699219,257.7221984863281,278.9821472167969,293.2281494140625,291.1935729980469,1.0,0.2443325817584991,0.7133270502090454,0.7133270502090454,1.0,1.0,-1.1528853178024292,0.477262943983078,0.6756224036216736,0.1970188915729522,0.0,0.0,0.6620105504989624,24.591869354248047,25.0,22.11911964416504,-14201.5888671875,164.62684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081726074219,308.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18140.24609375,18000.0,0.0,0.0,0.3267640769481659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722862362861633,0.7722939848899841,-7.72420025896281e-06,0.0,0.0003316240035928,0.0,0.0,70.80469512939453,0.0,0.0,0.0,0.4740297794342041,4.0,0.0,1.0
493140,293.1172790527344,297.1499938964844,293.1499938964844,0.1193796172738075,-2641.200439453125,304.147216796875,0.8113552331924438,0.1867311000823974,0.1687491834163665,292.9235534667969,297.1499938964844,293.1499938964844,0.0055337180383503,-425.3915100097656,298.4242858886719,0.5121822953224182,0.050000000745058,0.0486020371317863,293.1106262207031,297.1499938964844,293.1499938964844,0.1776112467050552,-2823.3076171875,304.14581298828125,0.9001188278198242,0.2573456168174743,0.1804036796092987,293.08966064453125,297.1499938964844,293.1499938964844,0.2634931802749634,-5226.3486328125,304.15203857421875,0.9990000128746032,0.3753384351730346,0.333792895078659,293.2269287109375,297.1499938964844,293.1499938964844,0.0041070007719099,-1540.958984375,296.73162841796875,0.5121822953224182,0.050000000745058,0.2305471301078796,291.19805908203125,291.1499938964844,258.75,257.6786804199219,279.0271301269531,293.2269897460937,291.1981811523437,1.0,0.2445320934057235,0.7033950686454773,0.7033950686454773,1.0,1.0,-1.1546251773834229,0.4757854640483856,0.6788397431373596,0.195183053612709,0.0,0.0,0.6551343202590942,24.591035842895508,25.0,8.882390975952148,-14157.9560546875,165.13876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,308.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.28515625,18000.0,0.0,0.0,0.3265546262264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570937275886536,0.7571013569831848,-7.585375442431541e-06,0.0,0.0003314114292152,0.0,0.0,67.820068359375,0.0,0.0,0.0,0.4677432179450989,4.0,0.0,1.0
493200,293.1172790527344,297.1499938964844,293.1499938964844,0.1193796172738075,-2641.200439453125,304.147216796875,0.8113552331924438,0.1867311000823974,0.1687491834163665,292.9235534667969,297.1499938964844,293.1499938964844,0.0055337180383503,-425.3915100097656,298.4242858886719,0.5121822953224182,0.050000000745058,0.0486020371317863,293.1106262207031,297.1499938964844,293.1499938964844,0.1776112467050552,-2823.3076171875,304.14581298828125,0.9001188278198242,0.2573456168174743,0.1804036796092987,293.08966064453125,297.1499938964844,293.1499938964844,0.2634931802749634,-5226.3486328125,304.15203857421875,0.9990000128746032,0.3753384351730346,0.333792895078659,293.2269287109375,297.1499938964844,293.1499938964844,0.0041070007719099,-1540.958984375,296.73162841796875,0.5121822953224182,0.050000000745058,0.2305471301078796,291.19805908203125,291.1499938964844,258.75,257.6786804199219,279.0271301269531,293.2269897460937,291.1981811523437,1.0,0.2445320934057235,0.7033950686454773,0.7033950686454773,1.0,1.0,-1.1546251773834229,0.4757854640483856,0.6788397431373596,0.195183053612709,0.0,0.0,0.6551343202590942,24.591035842895508,25.0,8.882390975952148,-14157.9560546875,165.13876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,308.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.28515625,18000.0,0.0,0.0,0.3265546262264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570937275886536,0.7571013569831848,-7.585375442431541e-06,0.0,0.0003314114292152,0.0,0.0,67.820068359375,0.0,0.0,0.0,0.4677432179450989,4.0,0.0,1.0
493260,293.11688232421875,297.1499938964844,293.1499938964844,0.1200946122407913,-2653.977783203125,304.1469421386719,0.812710702419281,0.1876412779092788,0.1695377975702285,292.91754150390625,297.1499938964844,293.1499938964844,0.0056200348772108,-431.0517883300781,298.5181884765625,0.5122708082199097,0.050000000745058,0.0486009009182453,293.1091613769531,297.1499938964844,293.1499938964844,0.1787181496620178,-2837.4345703125,304.1453552246094,0.9017661213874816,0.2586384415626526,0.1812793165445327,293.0860290527344,297.1499938964844,293.1499938964844,0.2633705735206604,-5224.6220703125,304.15155029296875,0.9990000128746032,0.3776009678840637,0.3336331248283386,293.22528076171875,297.1499938964844,293.1499938964844,0.0040901247411966,-1535.091064453125,296.7084045410156,0.5122708082199097,0.050000000745058,0.2305417507886886,291.19598388671875,291.1499938964844,258.7042236328125,257.6383972167969,279.05963134765625,293.22540283203125,291.1954650878906,1.0,0.2447333633899688,0.6960827708244324,0.6960827708244324,1.0,1.0,-1.1564230918884275,0.4747937321662903,0.6816294193267822,0.1938255578279495,0.0,0.0,0.6490777134895325,24.5866813659668,25.0,-1.7614176273345947,-14125.8388671875,165.6616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,308.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.224609375,18000.0,0.0,0.0,0.3258549571037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429264783859253,0.7429339289665222,-7.453374109900324e-06,0.0,0.0003307013539597,0.0,0.0,65.08849334716797,0.0,0.0,0.0,0.4618827700614929,4.0,0.0,1.0
493320,293.11688232421875,297.1499938964844,293.1499938964844,0.1200946122407913,-2653.977783203125,304.1469421386719,0.812710702419281,0.1876412779092788,0.1695377975702285,292.91754150390625,297.1499938964844,293.1499938964844,0.0056200348772108,-431.0517883300781,298.5181884765625,0.5122708082199097,0.050000000745058,0.0486009009182453,293.1091613769531,297.1499938964844,293.1499938964844,0.1787181496620178,-2837.4345703125,304.1453552246094,0.9017661213874816,0.2586384415626526,0.1812793165445327,293.0860290527344,297.1499938964844,293.1499938964844,0.2633705735206604,-5224.6220703125,304.15155029296875,0.9990000128746032,0.3776009678840637,0.3336331248283386,293.22528076171875,297.1499938964844,293.1499938964844,0.0040901247411966,-1535.091064453125,296.7084045410156,0.5122708082199097,0.050000000745058,0.2305417507886886,291.19598388671875,291.1499938964844,258.7042236328125,257.6383972167969,279.05963134765625,293.22540283203125,291.1954650878906,1.0,0.2447333633899688,0.6960827708244324,0.6960827708244324,1.0,1.0,-1.1564230918884275,0.4747937321662903,0.6816294193267822,0.1938255578279495,0.0,0.0,0.6490777134895325,24.5866813659668,25.0,-1.7614176273345947,-14125.8388671875,165.6616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,308.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.224609375,18000.0,0.0,0.0,0.3258549571037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429264783859253,0.7429339289665222,-7.453374109900324e-06,0.0,0.0003307013539597,0.0,0.0,65.08849334716797,0.0,0.0,0.0,0.4618827700614929,4.0,0.0,1.0
493380,293.1160888671875,297.1499938964844,293.1499938964844,0.1209383085370063,-2669.1123046875,304.14654541015625,0.8142333030700684,0.1886397302150726,0.1704170107841491,292.910888671875,297.1499938964844,293.1499938964844,0.0057118907570838,-437.0872802734375,298.6138610839844,0.5123894810676575,0.050000000745058,0.0485993809998035,293.1073303222656,297.1499938964844,293.1499938964844,0.1800043284893036,-2853.89306640625,304.144775390625,0.9036090970039368,0.2600424587726593,0.1822400987148285,293.0817565917969,297.1499938964844,293.1499938964844,0.2633109390735626,-5223.94140625,304.1511535644531,0.9990000128746032,0.3800877332687378,0.3334190845489502,293.2228088378906,297.1499938964844,293.1499938964844,0.0040763267315924,-1530.5758056640625,296.68524169921875,0.5123894810676575,0.050000000745058,0.2305345386266708,291.18914794921875,291.1499938964844,258.6595764160156,257.5987548828125,279.0819702148437,293.2229919433594,291.1882629394531,1.0,0.2449406087398529,0.6904637217521667,0.6904637217521667,1.0,1.0,-1.1583642959594729,0.4741936922073364,0.6841705441474915,0.1928384006023407,0.0,0.0,0.6442860960960388,24.57486343383789,25.0,-8.712409019470215,-14107.4677734375,166.21316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,308.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8125,18000.0,0.0,0.0,0.3247918784618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311755418777466,0.731182873249054,-7.342439403146272e-06,0.0,0.0003296224749647,0.0,0.0,62.86363220214844,0.0,0.0,0.0,0.4570257663726806,4.0,0.0,1.0
493440,293.1160888671875,297.1499938964844,293.1499938964844,0.1209383085370063,-2669.1123046875,304.14654541015625,0.8142333030700684,0.1886397302150726,0.1704170107841491,292.910888671875,297.1499938964844,293.1499938964844,0.0057118907570838,-437.0872802734375,298.6138610839844,0.5123894810676575,0.050000000745058,0.0485993809998035,293.1073303222656,297.1499938964844,293.1499938964844,0.1800043284893036,-2853.89306640625,304.144775390625,0.9036090970039368,0.2600424587726593,0.1822400987148285,293.0817565917969,297.1499938964844,293.1499938964844,0.2633109390735626,-5223.94140625,304.1511535644531,0.9990000128746032,0.3800877332687378,0.3334190845489502,293.2228088378906,297.1499938964844,293.1499938964844,0.0040763267315924,-1530.5758056640625,296.68524169921875,0.5123894810676575,0.050000000745058,0.2305345386266708,291.18914794921875,291.1499938964844,258.6595764160156,257.5987548828125,279.0819702148437,293.2229919433594,291.1882629394531,1.0,0.2449406087398529,0.6904637217521667,0.6904637217521667,1.0,1.0,-1.1583642959594729,0.4741936922073364,0.6841705441474915,0.1928384006023407,0.0,0.0,0.6442860960960388,24.57486343383789,25.0,-8.712409019470215,-14107.4677734375,166.21316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,308.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8125,18000.0,0.0,0.0,0.3247918784618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311755418777466,0.731182873249054,-7.342439403146272e-06,0.0,0.0003296224749647,0.0,0.0,62.86363220214844,0.0,0.0,0.0,0.4570257663726806,4.0,0.0,1.0
493500,293.1156616210937,297.1499938964844,293.1499938964844,0.1213859617710113,-2677.141357421875,304.1463623046875,0.815021276473999,0.1891542375087738,0.1708738505840301,292.9074401855469,297.1499938964844,293.1499938964844,0.0057598021812736,-440.2232666015625,298.66259765625,0.512453556060791,0.050000000745058,0.0485985651612281,293.1063842773437,297.1499938964844,293.1499938964844,0.1806880980730056,-2862.636474609375,304.1444702148437,0.9045842885971068,0.2607686817646026,0.1827402114868164,293.0794677734375,297.1499938964844,293.1499938964844,0.2632961273193359,-5223.8408203125,304.1509704589844,0.9990000128746032,0.3814043402671814,0.333303689956665,293.2213439941406,297.1499938964844,293.1499938964844,0.0040703108534216,-1528.6812744140625,296.6740417480469,0.512453556060791,0.050000000745058,0.2305306643247604,291.18475341796875,291.1499938964844,258.6376342773437,257.57916259765625,279.0902709960937,293.2215576171875,291.1838073730469,1.0,0.2450468242168426,0.6881083846092224,0.6881083846092224,1.0,1.0,-1.1593687534332275,0.4740027785301208,0.6853659749031067,0.1924496442079544,0.0,0.0,0.642407238483429,24.568016052246094,25.0,-10.75843620300293,-14102.9365234375,166.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,308.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.201171875,18000.0,0.0,0.0,0.324169397354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264068126678467,0.7264140844345093,-7.296926014532801e-06,0.0,0.0003289907181169,0.0,0.0,61.97052764892578,0.0,0.0,0.0,0.4550538659095764,4.0,0.0,1.0
493560,293.115234375,297.1499938964844,293.1499938964844,0.1218429505825042,-2685.33056640625,304.1462097167969,0.8158168792724609,0.1896749883890152,0.1713372766971588,292.9039001464844,297.1499938964844,293.1499938964844,0.0058086835779249,-443.4081115722656,298.7120666503906,0.5125188231468201,0.050000000745058,0.0485977306962013,293.1054382324219,297.1499938964844,293.1499938964844,0.1813886165618896,-2871.58349609375,304.1441955566406,0.9055874347686768,0.261506587266922,0.1832493394613266,293.0770874023437,297.1499938964844,293.1499938964844,0.2632859945297241,-5223.81005859375,304.1508178710937,0.9990000128746032,0.3827643096446991,0.3331861495971679,293.21978759765625,297.1499938964844,293.1499938964844,0.0040648030117154,-1526.9794921875,296.6632385253906,0.5125188231468201,0.050000000745058,0.230526715517044,291.1801452636719,291.1499938964844,258.615966796875,257.5597229003906,279.0970764160156,293.2200012207031,291.1791381835937,1.0,0.2451547384262085,0.6859809160232544,0.6859809160232544,1.0,1.0,-1.1603893041610718,0.4738675951957702,0.6865216493606567,0.1921150237321853,0.0,0.0,0.6408632397651672,24.56106185913086,25.0,-12.035533905029297,-14100.94921875,166.78683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,308.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.46484375,18000.0,0.0,0.0,0.3235121369361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223857641220093,0.7223929762840271,-7.258217010530643e-06,0.0,0.0003283236874267,0.0,0.0,61.22113800048828,0.0,0.0,0.0,0.4533897936344147,4.0,0.0,1.0
493620,293.1143798828125,297.1499938964844,293.1499938964844,0.1227733194828033,-2701.97216796875,304.1459045410156,0.8174185156822205,0.190729409456253,0.1722775846719741,292.8966979980469,297.1499938964844,293.1499938964844,0.0059094419702887,-449.91607666015625,298.813232421875,0.5126507878303528,0.050000000745058,0.0485960505902767,293.1036071777344,297.1499938964844,293.1499938964844,0.1828235238790512,-2889.868896484375,304.14373779296875,0.9076614379882812,0.2630100548267364,0.1842887103557586,293.0722045898437,297.1499938964844,293.1499938964844,0.2632697224617004,-5223.78759765625,304.15057373046875,0.9990000128746032,0.3856029510498047,0.3329489231109619,293.21636962890625,297.1499938964844,293.1499938964844,0.0040550190024077,-1524.018798828125,296.64306640625,0.5126507878303528,0.050000000745058,0.2305187433958053,291.17071533203125,291.1499938964844,258.57330322265625,257.5212707519531,279.1072998046875,293.21661376953125,291.16973876953125,1.0,0.2453755438327789,0.6822536587715149,0.6822536587715149,1.0,1.0,-1.1624691486358645,0.4737291634082794,0.6887399554252625,0.1915744841098785,0.0,0.0,0.6387343406677246,24.54746437072754,25.0,-12.97324275970459,-14103.0732421875,167.37857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,308.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.083984375,18000.0,0.0,0.0,0.3221642673015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165073752403259,0.7165145874023438,-7.200435447884956e-06,0.0,0.0003269557782914,0.0,0.0,60.12751388549805,0.0,0.0,0.0,0.4509496986865997,4.0,0.0,1.0
493680,293.1143798828125,297.1499938964844,293.1499938964844,0.1227733194828033,-2701.97216796875,304.1459045410156,0.8174185156822205,0.190729409456253,0.1722775846719741,292.8966979980469,297.1499938964844,293.1499938964844,0.0059094419702887,-449.91607666015625,298.813232421875,0.5126507878303528,0.050000000745058,0.0485960505902767,293.1036071777344,297.1499938964844,293.1499938964844,0.1828235238790512,-2889.868896484375,304.14373779296875,0.9076614379882812,0.2630100548267364,0.1842887103557586,293.0722045898437,297.1499938964844,293.1499938964844,0.2632697224617004,-5223.78759765625,304.15057373046875,0.9990000128746032,0.3856029510498047,0.3329489231109619,293.21636962890625,297.1499938964844,293.1499938964844,0.0040550190024077,-1524.018798828125,296.64306640625,0.5126507878303528,0.050000000745058,0.2305187433958053,291.17071533203125,291.1499938964844,258.57330322265625,257.5212707519531,279.1072998046875,293.21661376953125,291.16973876953125,1.0,0.2453755438327789,0.6822536587715149,0.6822536587715149,1.0,1.0,-1.1624691486358645,0.4737291634082794,0.6887399554252625,0.1915744841098785,0.0,0.0,0.6387343406677246,24.54746437072754,25.0,-12.97324275970459,-14103.0732421875,167.37857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,308.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.083984375,18000.0,0.0,0.0,0.3221642673015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165073752403259,0.7165145874023438,-7.200435447884956e-06,0.0,0.0003269557782914,0.0,0.0,60.12751388549805,0.0,0.0,0.0,0.4509496986865997,4.0,0.0,1.0
493740,293.1135559082031,297.1499938964844,293.1499938964844,0.1237136870622634,-2718.74560546875,304.1457214355469,0.8190222382545471,0.1917945593595504,0.1732292026281356,292.889404296875,297.1499938964844,293.1499938964844,0.0060140490531921,-456.5822448730469,298.9174499511719,0.5127823948860168,0.050000000745058,0.0485943779349327,293.1018371582031,297.1499938964844,293.1499938964844,0.18428635597229,-2908.451171875,304.1434020996094,0.9098069071769714,0.2645421326160431,0.1853496730327606,293.06719970703125,297.1499938964844,293.1499938964844,0.2632485926151275,-5223.65380859375,304.1504211425781,0.9990000128746032,0.388586163520813,0.3327127993106842,293.2127380371094,297.1499938964844,293.1499938964844,0.0040466175414621,-1521.5255126953125,296.6249389648437,0.5127823948860168,0.050000000745058,0.2305108159780502,291.16168212890625,291.1499938964844,258.5315246582031,257.4833374023437,279.1142272949219,293.2129821777344,291.1607666015625,1.0,0.2456025183200836,0.6790419816970825,0.6790419816970825,1.0,1.0,-1.1645898818969729,0.4737220108509063,0.6908679008483887,0.1911629438400268,0.0,0.0,0.6377929449081421,24.534832000732425,25.0,-12.619269371032717,-14111.33984375,167.98593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,308.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.115234375,18000.0,0.0,0.0,0.3208758533000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133227586746216,0.7133299112319946,-7.166911473177606e-06,0.0,0.0003256482013966,0.0,0.0,59.5255126953125,0.0,0.0,0.0,0.4496104717254638,4.0,0.0,1.0
493800,293.1135559082031,297.1499938964844,293.1499938964844,0.1237136870622634,-2718.74560546875,304.1457214355469,0.8190222382545471,0.1917945593595504,0.1732292026281356,292.889404296875,297.1499938964844,293.1499938964844,0.0060140490531921,-456.5822448730469,298.9174499511719,0.5127823948860168,0.050000000745058,0.0485943779349327,293.1018371582031,297.1499938964844,293.1499938964844,0.18428635597229,-2908.451171875,304.1434020996094,0.9098069071769714,0.2645421326160431,0.1853496730327606,293.06719970703125,297.1499938964844,293.1499938964844,0.2632485926151275,-5223.65380859375,304.1504211425781,0.9990000128746032,0.388586163520813,0.3327127993106842,293.2127380371094,297.1499938964844,293.1499938964844,0.0040466175414621,-1521.5255126953125,296.6249389648437,0.5127823948860168,0.050000000745058,0.2305108159780502,291.16168212890625,291.1499938964844,258.5315246582031,257.4833374023437,279.1142272949219,293.2129821777344,291.1607666015625,1.0,0.2456025183200836,0.6790419816970825,0.6790419816970825,1.0,1.0,-1.1645898818969729,0.4737220108509063,0.6908679008483887,0.1911629438400268,0.0,0.0,0.6377929449081421,24.534832000732425,25.0,-12.619269371032717,-14111.33984375,167.98593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,308.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.115234375,18000.0,0.0,0.0,0.3208758533000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133227586746216,0.7133299112319946,-7.166911473177606e-06,0.0,0.0003256482013966,0.0,0.0,59.5255126953125,0.0,0.0,0.0,0.4496104717254638,4.0,0.0,1.0
493860,293.11285400390625,297.1499938964844,293.1499938964844,0.1246548518538475,-2735.484375,304.14556884765625,0.8206190466880798,0.1928647458553314,0.1741865128278732,292.8821105957031,297.1499938964844,293.1499938964844,0.0061222747899591,-463.37701416015625,299.0246276855469,0.5129119753837585,0.050000000745058,0.048592735081911,293.1001892089844,297.1499938964844,293.1499938964844,0.1857635527849197,-2927.155517578125,304.14312744140625,0.9120059609413148,0.266095221042633,0.1864264905452728,293.06219482421875,297.1499938964844,293.1499938964844,0.2632158100605011,-5223.30126953125,304.1503295898437,0.9990000128746032,0.3917019963264465,0.3324805498123169,293.2089233398437,297.1499938964844,293.1499938964844,0.0040394044481217,-1519.411376953125,296.6089172363281,0.5129119753837585,0.050000000745058,0.2305030226707458,291.1533508300781,291.1499938964844,258.49053955078125,257.4458923339844,279.11895751953125,293.20916748046875,291.15252685546875,1.0,0.2458350211381912,0.6761863827705383,0.6761863827705383,1.0,1.0,-1.1667413711547852,0.4738059043884277,0.6929354667663574,0.1908420175313949,0.0,0.0,0.6379119753837585,24.523513793945312,28.0,-11.635470390319824,-14124.0048828125,168.60671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,308.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.319752037525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125553488731384,0.7125625014305115,-7.155024377425434e-06,0.0,0.0003245076804887,0.0,0.0,59.35636901855469,0.0,0.0,0.0,0.4492561221122741,4.0,0.0,1.0
493920,293.11285400390625,297.1499938964844,293.1499938964844,0.1246548518538475,-2735.484375,304.14556884765625,0.8206190466880798,0.1928647458553314,0.1741865128278732,292.8821105957031,297.1499938964844,293.1499938964844,0.0061222747899591,-463.37701416015625,299.0246276855469,0.5129119753837585,0.050000000745058,0.048592735081911,293.1001892089844,297.1499938964844,293.1499938964844,0.1857635527849197,-2927.155517578125,304.14312744140625,0.9120059609413148,0.266095221042633,0.1864264905452728,293.06219482421875,297.1499938964844,293.1499938964844,0.2632158100605011,-5223.30126953125,304.1503295898437,0.9990000128746032,0.3917019963264465,0.3324805498123169,293.2089233398437,297.1499938964844,293.1499938964844,0.0040394044481217,-1519.411376953125,296.6089172363281,0.5129119753837585,0.050000000745058,0.2305030226707458,291.1533508300781,291.1499938964844,258.49053955078125,257.4458923339844,279.11895751953125,293.20916748046875,291.15252685546875,1.0,0.2458350211381912,0.6761863827705383,0.6761863827705383,1.0,1.0,-1.1667413711547852,0.4738059043884277,0.6929354667663574,0.1908420175313949,0.0,0.0,0.6379119753837585,24.523513793945312,28.0,-11.635470390319824,-14124.0048828125,168.60671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,308.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.319752037525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125553488731384,0.7125625014305115,-7.155024377425434e-06,0.0,0.0003245076804887,0.0,0.0,59.35636901855469,0.0,0.0,0.0,0.4492561221122741,4.0,0.0,1.0
493980,293.1122436523437,297.1499938964844,293.1499938964844,0.1256376355886459,-2752.972900390625,304.1454162597656,0.8201597929000854,0.1939261555671692,0.1751578152179718,292.8749084472656,297.1499938964844,293.1499938964844,0.0062372921966016,-470.5514831542969,299.1334228515625,0.5115533471107483,0.050000000745058,0.048609972000122,293.0987243652344,297.1499938964844,293.1499938964844,0.1873119920492172,-2946.760498046875,304.1428527832031,0.9115030169487,0.2676544785499573,0.1875246167182922,293.05914306640625,297.1499938964844,293.1499938964844,0.2657216191291809,-5264.3251953125,304.1459350585937,0.9990000128746032,0.3945523500442505,0.3349326550960541,293.2051086425781,297.1499938964844,293.1499938964844,0.0040348852053284,-1518.40576171875,296.59307861328125,0.5115533471107483,0.050000000745058,0.2305847853422165,291.1429748535156,291.1499938964844,258.4502868652344,257.40887451171875,279.12115478515625,293.205322265625,291.14141845703125,1.0,0.2473053038120269,0.6734275221824646,0.6734275221824646,1.0,1.0,-1.1722854375839231,0.4753595888614654,0.6969257593154907,0.1913153529167175,0.0,0.0,0.6394590139389038,25.037731170654297,31.0,-16.170326232910156,-14164.44921875,171.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913879394531,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.779296875,18000.0,0.0,0.0,0.3189071416854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142907381057739,0.7142979502677917,-7.163919690356124e-06,0.0,0.0003236502234358,0.0,0.0,59.62277603149414,0.0,0.0,0.0,0.4499247372150421,4.0,0.0,1.0
494040,293.1122436523437,297.1499938964844,293.1499938964844,0.1256376355886459,-2752.972900390625,304.1454162597656,0.8201597929000854,0.1939261555671692,0.1751578152179718,292.8749084472656,297.1499938964844,293.1499938964844,0.0062372921966016,-470.5514831542969,299.1334228515625,0.5115533471107483,0.050000000745058,0.048609972000122,293.0987243652344,297.1499938964844,293.1499938964844,0.1873119920492172,-2946.760498046875,304.1428527832031,0.9115030169487,0.2676544785499573,0.1875246167182922,293.05914306640625,297.1499938964844,293.1499938964844,0.2657216191291809,-5264.3251953125,304.1459350585937,0.9990000128746032,0.3945523500442505,0.3349326550960541,293.2051086425781,297.1499938964844,293.1499938964844,0.0040348852053284,-1518.40576171875,296.59307861328125,0.5115533471107483,0.050000000745058,0.2305847853422165,291.1429748535156,291.1499938964844,258.4502868652344,257.40887451171875,279.12115478515625,293.205322265625,291.14141845703125,1.0,0.2473053038120269,0.6734275221824646,0.6734275221824646,1.0,1.0,-1.1722854375839231,0.4753595888614654,0.6969257593154907,0.1913153529167175,0.0,0.0,0.6394590139389038,25.037731170654297,31.0,-16.170326232910156,-14164.44921875,171.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913879394531,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.779296875,18000.0,0.0,0.0,0.3189071416854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142907381057739,0.7142979502677917,-7.163919690356124e-06,0.0,0.0003236502234358,0.0,0.0,59.62277603149414,0.0,0.0,0.0,0.4499247372150421,4.0,0.0,1.0
494100,293.11199951171875,297.1499938964844,293.1499938964844,0.1261613816022873,-2762.3232421875,304.1452941894531,0.8192049264907837,0.1944514662027359,0.1756452023983001,292.871337890625,297.1499938964844,293.1499938964844,0.0062983781099319,-474.3700256347656,299.1876220703125,0.5103641748428345,0.050000000745058,0.0486254133284091,293.0980834960937,297.1499938964844,293.1499938964844,0.1881394833326339,-2957.260498046875,304.14263916015625,0.910303831100464,0.2684341073036194,0.1880788952112198,293.05963134765625,297.1499938964844,293.1499938964844,0.2679532468318939,-5300.53857421875,304.1426086425781,0.9990000128746032,0.3956110775470733,0.3371137678623199,293.2032165527344,297.1499938964844,293.1499938964844,0.0040340102277696,-1518.5538330078125,296.5839538574219,0.5103641748428345,0.050000000745058,0.2306580245494842,291.135009765625,291.1499938964844,258.430419921875,257.3905029296875,279.1217041015625,293.20343017578125,291.1332397460937,1.0,0.2484172880649566,0.6720540523529053,0.6720540523529053,1.0,1.0,-1.1762596368789673,0.4766435027122497,0.6996161341667175,0.191833347082138,0.0,0.0,0.641255795955658,25.48494338989257,31.0,-19.57477378845215,-14198.1640625,173.39669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.181640625,18000.0,0.0,0.0,0.3186520934104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716919481754303,0.716926634311676,-7.181429282354657e-06,0.0,0.0003233913739677,0.0,0.0,60.0539665222168,0.0,0.0,0.0,0.4509587287902832,4.0,0.0,1.0
494160,293.11181640625,297.1499938964844,293.1499938964844,0.1266939789056778,-2771.830078125,304.1451721191406,0.8178631067276001,0.1949724853038787,0.1761326342821121,292.8678283691406,297.1499938964844,293.1499938964844,0.0063612824305891,-478.2859191894531,299.2421569824219,0.5089166760444641,0.050000000745058,0.0486446656286716,293.0974426269531,297.1499938964844,293.1499938964844,0.188983529806137,-2967.965087890625,304.1424560546875,0.9086222648620604,0.269212543964386,0.1886354982852935,293.06158447265625,297.1499938964844,293.1499938964844,0.2707128226757049,-5345.07568359375,304.1389465332031,0.9990000128746032,0.3963727355003357,0.3398137986660003,293.2013854980469,297.1499938964844,293.1499938964844,0.0040337815880775,-1518.9732666015625,296.5745849609375,0.5089166760444641,0.050000000745058,0.2307493537664413,291.12628173828125,291.1499938964844,258.41070556640625,257.3722229003906,279.1220092773437,293.2015991210937,291.1244506835937,1.0,0.2497451603412628,0.6706786155700684,0.6706786155700684,1.0,1.0,-1.180885910987854,0.4782001972198486,0.7026856541633606,0.192499577999115,0.0,0.0,0.6437078714370728,26.03824043273925,25.0,-22.06559562683105,-14240.7001953125,175.9217071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,308.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6875,18000.0,0.0,0.0,0.3185407817363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209564447402954,0.7209636569023132,-7.210686362668639e-06,0.0,0.0003232783928979,0.0,0.0,60.73535919189453,0.0,0.0,0.0,0.4525573253631592,4.0,0.0,1.0
494220,293.11138916015625,297.1499938964844,293.1499938964844,0.1276258379220962,-2788.282958984375,304.145263671875,0.8201536536216736,0.1960275918245315,0.1770661175251007,292.86083984375,297.1499938964844,293.1499938964844,0.0064814765937626,-485.5017700195313,299.3561706542969,0.5095694661140442,0.050000000745058,0.0486358888447284,293.09625244140625,297.1499938964844,293.1499938964844,0.1904945522546768,-2986.9306640625,304.1424560546875,0.911771297454834,0.2707880437374115,0.1897215098142624,293.06414794921875,297.1499938964844,293.1499938964844,0.2699621617794037,-5331.49169921875,304.14422607421875,0.9990000128746032,0.3980757594108581,0.3385897278785705,293.19775390625,297.1499938964844,293.1499938964844,0.0040296460501849,-1517.9442138671875,296.5614318847656,0.5095694661140442,0.050000000745058,0.2307077050209045,291.1170654296875,291.1499938964844,258.3717041015625,257.3359069824219,279.1254577636719,293.197998046875,291.1176147460937,1.0,0.2492797225713729,0.6683835983276367,0.6683835983276367,1.0,1.0,-1.1817854642868042,0.477832555770874,0.7039528489112854,0.1920474469661712,0.0,0.0,0.6489923000335693,25.83053207397461,28.0,-7.344454288482666,-14275.974609375,175.78054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,308.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.884765625,18000.0,0.0,0.0,0.3187259435653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320390343666077,0.732046365737915,-7.300827292056056e-06,0.0,0.0003234663163311,0.0,0.0,62.69535446166992,0.0,0.0,0.0,0.4569834768772125,4.0,0.0,1.0
494280,293.11138916015625,297.1499938964844,293.1499938964844,0.1276258379220962,-2788.282958984375,304.145263671875,0.8201536536216736,0.1960275918245315,0.1770661175251007,292.86083984375,297.1499938964844,293.1499938964844,0.0064814765937626,-485.5017700195313,299.3561706542969,0.5095694661140442,0.050000000745058,0.0486358888447284,293.09625244140625,297.1499938964844,293.1499938964844,0.1904945522546768,-2986.9306640625,304.1424560546875,0.911771297454834,0.2707880437374115,0.1897215098142624,293.06414794921875,297.1499938964844,293.1499938964844,0.2699621617794037,-5331.49169921875,304.14422607421875,0.9990000128746032,0.3980757594108581,0.3385897278785705,293.19775390625,297.1499938964844,293.1499938964844,0.0040296460501849,-1517.9442138671875,296.5614318847656,0.5095694661140442,0.050000000745058,0.2307077050209045,291.1170654296875,291.1499938964844,258.3717041015625,257.3359069824219,279.1254577636719,293.197998046875,291.1176147460937,1.0,0.2492797225713729,0.6683835983276367,0.6683835983276367,1.0,1.0,-1.1817854642868042,0.477832555770874,0.7039528489112854,0.1920474469661712,0.0,0.0,0.6489923000335693,25.83053207397461,28.0,-7.344454288482666,-14275.974609375,175.78054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,308.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.884765625,18000.0,0.0,0.0,0.3187259435653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320390343666077,0.732046365737915,-7.300827292056056e-06,0.0,0.0003234663163311,0.0,0.0,62.69535446166992,0.0,0.0,0.0,0.4569834768772125,4.0,0.0,1.0
494340,293.111083984375,297.1499938964844,293.1499938964844,0.1284406930208206,-2802.461181640625,304.1454772949219,0.8207122683525085,0.1970657706260681,0.1780110001564026,292.8540954589844,297.1499938964844,293.1499938964844,0.0066019585356116,-492.4308166503906,299.4768371582031,0.5089997053146362,0.050000000745058,0.0486435107886791,293.0952453613281,297.1499938964844,293.1499938964844,0.1918297111988067,-3003.48486328125,304.1427307128906,0.9126691222190856,0.2723517119884491,0.1908199042081833,293.06219482421875,297.1499938964844,293.1499938964844,0.2709400355815887,-5346.78125,304.144287109375,0.9990000128746032,0.4006514251232147,0.3396573662757873,293.1942138671875,297.1499938964844,293.1499938964844,0.0040241368114948,-1515.77880859375,296.5569152832031,0.5089997053146362,0.050000000745058,0.230743870139122,291.1209411621094,291.1499938964844,258.33319091796875,257.29986572265625,279.1266174316406,293.1944580078125,291.1205139160156,1.0,0.2502516210079193,0.666118860244751,0.666118860244751,1.0,1.0,-1.1855684518814087,0.4787282943725586,0.7068400979042053,0.1922007799148559,0.0,0.0,0.6524785757064819,26.077091217041016,31.0,-2.295182228088379,-14313.751953125,177.44442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,308.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.388671875,18000.0,0.0,0.0,0.3192956447601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740450918674469,0.7404582500457764,-7.38158450985793e-06,0.0,0.000324044493027,0.0,0.0,64.2909927368164,0.0,0.0,0.0,0.4604865312576294,4.0,0.0,1.0
494400,293.111083984375,297.1499938964844,293.1499938964844,0.1284406930208206,-2802.461181640625,304.1454772949219,0.8207122683525085,0.1970657706260681,0.1780110001564026,292.8540954589844,297.1499938964844,293.1499938964844,0.0066019585356116,-492.4308166503906,299.4768371582031,0.5089997053146362,0.050000000745058,0.0486435107886791,293.0952453613281,297.1499938964844,293.1499938964844,0.1918297111988067,-3003.48486328125,304.1427307128906,0.9126691222190856,0.2723517119884491,0.1908199042081833,293.06219482421875,297.1499938964844,293.1499938964844,0.2709400355815887,-5346.78125,304.144287109375,0.9990000128746032,0.4006514251232147,0.3396573662757873,293.1942138671875,297.1499938964844,293.1499938964844,0.0040241368114948,-1515.77880859375,296.5569152832031,0.5089997053146362,0.050000000745058,0.230743870139122,291.1209411621094,291.1499938964844,258.33319091796875,257.29986572265625,279.1266174316406,293.1944580078125,291.1205139160156,1.0,0.2502516210079193,0.666118860244751,0.666118860244751,1.0,1.0,-1.1855684518814087,0.4787282943725586,0.7068400979042053,0.1922007799148559,0.0,0.0,0.6524785757064819,26.077091217041016,31.0,-2.295182228088379,-14313.751953125,177.44442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,308.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.388671875,18000.0,0.0,0.0,0.3192956447601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740450918674469,0.7404582500457764,-7.38158450985793e-06,0.0,0.000324044493027,0.0,0.0,64.2909927368164,0.0,0.0,0.0,0.4604865312576294,4.0,0.0,1.0
