time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494460,293.1109313964844,297.1499938964844,293.1499938964844,0.1293827444314956,-2819.07177734375,304.1454162597656,0.8191409111022949,0.1980829238891601,0.1789539009332656,292.8475341796875,297.1499938964844,293.1499938964844,0.0067342789843678,-500.1540222167969,299.5950622558594,0.5069572925567627,0.050000000745058,0.0486715212464332,293.0944519042969,297.1499938964844,293.1499938964844,0.1933629214763641,-3022.70166015625,304.1426086425781,0.9107478260993958,0.2739014625549316,0.1919215619564056,293.0637512207031,297.1499938964844,293.1499938964844,0.2748512029647827,-5409.498046875,304.1396179199219,0.9990000128746032,0.4025664031505584,0.3435495495796203,293.1907653808594,297.1499938964844,293.1499938964844,0.0040232646279037,-1515.9407958984375,296.5465393066406,0.5069572925567627,0.050000000745058,0.2308767437934875,291.1130065917969,291.1499938964844,258.2950744628906,257.2640686035156,279.1266174316406,293.19097900390625,291.11199951171875,1.0,0.2522772252559662,0.6637845039367676,0.6637845039367676,1.0,1.0,-1.1928863525390625,0.4810891151428222,0.7117972373962402,0.193166971206665,0.0,0.0,0.6578896045684814,26.89157485961914,25.0,-9.754776000976562,-14382.4033203125,181.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,308.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.994140625,18000.0,0.0,0.0,0.3202879726886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506164312362671,0.750623881816864,-7.467885552614462e-06,0.0,0.0003250515728723,0.0,0.0,66.17413330078125,0.0,0.0,0.0,0.4646744132041931,4.0,0.0,1.0
494520,293.1109313964844,297.1499938964844,293.1499938964844,0.1293827444314956,-2819.07177734375,304.1454162597656,0.8191409111022949,0.1980829238891601,0.1789539009332656,292.8475341796875,297.1499938964844,293.1499938964844,0.0067342789843678,-500.1540222167969,299.5950622558594,0.5069572925567627,0.050000000745058,0.0486715212464332,293.0944519042969,297.1499938964844,293.1499938964844,0.1933629214763641,-3022.70166015625,304.1426086425781,0.9107478260993958,0.2739014625549316,0.1919215619564056,293.0637512207031,297.1499938964844,293.1499938964844,0.2748512029647827,-5409.498046875,304.1396179199219,0.9990000128746032,0.4025664031505584,0.3435495495796203,293.1907653808594,297.1499938964844,293.1499938964844,0.0040232646279037,-1515.9407958984375,296.5465393066406,0.5069572925567627,0.050000000745058,0.2308767437934875,291.1130065917969,291.1499938964844,258.2950744628906,257.2640686035156,279.1266174316406,293.19097900390625,291.11199951171875,1.0,0.2522772252559662,0.6637845039367676,0.6637845039367676,1.0,1.0,-1.1928863525390625,0.4810891151428222,0.7117972373962402,0.193166971206665,0.0,0.0,0.6578896045684814,26.89157485961914,25.0,-9.754776000976562,-14382.4033203125,181.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,308.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.994140625,18000.0,0.0,0.0,0.3202879726886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506164312362671,0.750623881816864,-7.467885552614462e-06,0.0,0.0003250515728723,0.0,0.0,66.17413330078125,0.0,0.0,0.0,0.4646744132041931,4.0,0.0,1.0
494580,293.1107482910156,297.1499938964844,293.1499938964844,0.1302140355110168,-2833.5712890625,304.14556884765625,0.821946918964386,0.199108749628067,0.1798554211854934,292.841064453125,297.1499938964844,293.1499938964844,0.0068630329333245,-507.3810729980469,299.7174377441406,0.5080101490020752,0.050000000745058,0.0486569143831729,293.0936889648437,297.1499938964844,293.1499938964844,0.1947499811649322,-3039.91455078125,304.1427917480469,0.914682388305664,0.2754621207714081,0.192993938922882,293.0647888183594,297.1499938964844,293.1499938964844,0.2731813192367553,-5381.06884765625,304.14617919921875,0.9990000128746032,0.4045232534408569,0.3415300846099853,293.18731689453125,297.1499938964844,293.1499938964844,0.0040199114009737,-1514.7977294921875,296.54071044921875,0.5080101490020752,0.050000000745058,0.2308074533939361,291.11083984375,291.1499938964844,258.2573547363281,257.2284851074219,279.1293334960937,293.1875305175781,291.11199951171875,1.0,0.2514756619930267,0.6618403792381287,0.6618403792381287,1.0,1.0,-1.192736268043518,0.4803392589092254,0.7123969793319702,0.1925492584705352,0.0,0.0,0.6635147929191589,26.521574020385746,28.0,2.601930856704712,-14410.146484375,180.57408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,308.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.087890625,18000.0,0.0,0.0,0.3216808438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633875608444214,0.7633951306343079,-7.581702902825782e-06,0.0,0.0003264651750214,0.0,0.0,68.62383270263672,0.0,0.0,0.0,0.4699154198169708,4.0,0.0,1.0
494640,293.1107482910156,297.1499938964844,293.1499938964844,0.1302140355110168,-2833.5712890625,304.14556884765625,0.821946918964386,0.199108749628067,0.1798554211854934,292.841064453125,297.1499938964844,293.1499938964844,0.0068630329333245,-507.3810729980469,299.7174377441406,0.5080101490020752,0.050000000745058,0.0486569143831729,293.0936889648437,297.1499938964844,293.1499938964844,0.1947499811649322,-3039.91455078125,304.1427917480469,0.914682388305664,0.2754621207714081,0.192993938922882,293.0647888183594,297.1499938964844,293.1499938964844,0.2731813192367553,-5381.06884765625,304.14617919921875,0.9990000128746032,0.4045232534408569,0.3415300846099853,293.18731689453125,297.1499938964844,293.1499938964844,0.0040199114009737,-1514.7977294921875,296.54071044921875,0.5080101490020752,0.050000000745058,0.2308074533939361,291.11083984375,291.1499938964844,258.2573547363281,257.2284851074219,279.1293334960937,293.1875305175781,291.11199951171875,1.0,0.2514756619930267,0.6618403792381287,0.6618403792381287,1.0,1.0,-1.192736268043518,0.4803392589092254,0.7123969793319702,0.1925492584705352,0.0,0.0,0.6635147929191589,26.521574020385746,28.0,2.601930856704712,-14410.146484375,180.57408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,308.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.087890625,18000.0,0.0,0.0,0.3216808438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633875608444214,0.7633951306343079,-7.581702902825782e-06,0.0,0.0003264651750214,0.0,0.0,68.62383270263672,0.0,0.0,0.0,0.4699154198169708,4.0,0.0,1.0
494700,293.1106872558594,297.1499938964844,293.1499938964844,0.1305560320615768,-2839.40185546875,304.145751953125,0.8228136301040649,0.1996166557073593,0.1803128570318222,292.8379211425781,297.1499938964844,293.1499938964844,0.0069264094345271,-510.7642517089844,299.7818298339844,0.5081605315208435,0.050000000745058,0.0486548505723476,293.0933837890625,297.1499938964844,293.1499938964844,0.195329412817955,-3046.974609375,304.1430358886719,0.9159502387046814,0.2762365937232971,0.1935348212718963,293.0627746582031,297.1499938964844,293.1499938964844,0.2727804481983185,-5374.3359375,304.1475524902344,0.9990000128746032,0.406002402305603,0.3412438631057739,293.1855773925781,297.1499938964844,293.1499938964844,0.0040173083543777,-1513.4993896484375,296.5426330566406,0.5081605315208435,0.050000000745058,0.2307976633310318,291.1172790527344,291.1499938964844,258.23858642578125,257.2107238769531,279.1298217773437,293.185791015625,291.1184387207031,1.0,0.2516765892505646,0.6608696579933167,0.6608696579933167,1.0,1.0,-1.1935737133026123,0.4803724586963653,0.7132012844085693,0.1924074739217758,0.0,0.0,0.6650529503822327,26.48101043701172,28.0,8.78857421875,-14424.5732421875,180.75466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,308.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0703125,18000.0,0.0,0.0,0.3224437832832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681936025619507,0.7682012319564819,-7.631599146407098e-06,0.0,0.0003272394533269,0.0,0.0,69.60873413085938,0.0,0.0,0.0,0.4719360172748565,4.0,0.0,1.0
494760,293.1106872558594,297.1499938964844,293.1499938964844,0.1309403777122497,-2846.049072265625,304.14581298828125,0.8229235410690308,0.2001177668571472,0.1807698160409927,292.8348083496094,297.1499938964844,293.1499938964844,0.0069929976016283,-514.3734741210938,299.84539794921875,0.5077836513519287,0.050000000745058,0.0486600175499916,293.0931396484375,297.1499938964844,293.1499938964844,0.1959722489118576,-3054.89892578125,304.14312744140625,0.916190266609192,0.2770044505596161,0.1940752267837524,293.0611572265625,297.1499938964844,293.1499938964844,0.2734034955501556,-5384.26513671875,304.1468505859375,0.9990000128746032,0.4074213206768036,0.341962069272995,293.1838684082031,297.1499938964844,293.1499938964844,0.0040156645700335,-1512.768310546875,296.5428466796875,0.5077836513519287,0.050000000745058,0.2308221757411956,291.1203308105469,291.1499938964844,258.2198791503906,257.1930236816406,279.1298828125,293.18408203125,291.1204833984375,1.0,0.2521772682666778,0.6598696112632751,0.6598696112632751,1.0,1.0,-1.1956678628921509,0.4809217154979706,0.7147461175918579,0.1925654113292694,0.0,0.0,0.6666982173919678,26.642147064208984,31.0,6.05997371673584,-14443.6728515625,181.7395935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,308.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.173828125,18000.0,0.0,0.0,0.323248416185379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77195805311203,0.7719656825065613,-7.67067467677407e-06,0.0,0.0003280560486018,0.0,0.0,70.38585662841797,0.0,0.0,0.0,0.4735647439956665,4.0,0.0,1.0
494820,293.1107177734375,297.1499938964844,293.1499938964844,0.131800964474678,-2861.090087890625,304.1457824707031,0.8216990828514099,0.2011055797338485,0.1816830039024353,292.8287353515625,297.1499938964844,293.1499938964844,0.0071358974091708,-522.1886596679688,299.9709167480469,0.50603848695755,0.050000000745058,0.0486844256520271,293.0927429199219,297.1499938964844,293.1499938964844,0.1973969787359237,-3072.607421875,304.1430358886719,0.9147040843963624,0.2785256206989288,0.1951556056737899,293.0611572265625,297.1499938964844,293.1499938964844,0.2766727805137634,-5436.74169921875,304.1423645019531,0.9990000128746032,0.4096821546554565,0.3453339040279388,293.1804504394531,297.1499938964844,293.1499938964844,0.0040162447839975,-1513.1600341796875,296.5389404296875,0.50603848695755,0.050000000745058,0.2309379577636718,291.1175842285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1293640136719,293.1806640625,291.1170654296875,1.0,0.2539792954921722,0.6577844023704529,0.6577844023704529,1.0,1.0,-1.202275037765503,0.4830134809017181,0.7192615866661072,0.1934103965759277,0.0,0.0,0.671136200428009,27.35628128051757,34.0,-2.6154239177703857,-14508.16015625,185.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,308.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.68359375,18000.0,0.0,0.0,0.3249984681606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807582020759583,0.780765950679779,-7.751277735223994e-06,0.0,0.0003298321389593,0.0,0.0,72.14623260498047,0.0,0.0,0.0,0.4772735834121704,4.0,0.0,1.0
494880,293.1107177734375,297.1499938964844,293.1499938964844,0.131800964474678,-2861.090087890625,304.1457824707031,0.8216990828514099,0.2011055797338485,0.1816830039024353,292.8287353515625,297.1499938964844,293.1499938964844,0.0071358974091708,-522.1886596679688,299.9709167480469,0.50603848695755,0.050000000745058,0.0486844256520271,293.0927429199219,297.1499938964844,293.1499938964844,0.1973969787359237,-3072.607421875,304.1430358886719,0.9147040843963624,0.2785256206989288,0.1951556056737899,293.0611572265625,297.1499938964844,293.1499938964844,0.2766727805137634,-5436.74169921875,304.1423645019531,0.9990000128746032,0.4096821546554565,0.3453339040279388,293.1804504394531,297.1499938964844,293.1499938964844,0.0040162447839975,-1513.1600341796875,296.5389404296875,0.50603848695755,0.050000000745058,0.2309379577636718,291.1175842285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1293640136719,293.1806640625,291.1170654296875,1.0,0.2539792954921722,0.6577844023704529,0.6577844023704529,1.0,1.0,-1.202275037765503,0.4830134809017181,0.7192615866661072,0.1934103965759277,0.0,0.0,0.671136200428009,27.35628128051757,34.0,-2.6154239177703857,-14508.16015625,185.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,308.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.68359375,18000.0,0.0,0.0,0.3249984681606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807582020759583,0.780765950679779,-7.751277735223994e-06,0.0,0.0003298321389593,0.0,0.0,72.14623260498047,0.0,0.0,0.0,0.4772735834121704,4.0,0.0,1.0
494940,293.1108703613281,297.1499938964844,293.1499938964844,0.132709115743637,-2877.013916015625,304.1456604003906,0.8189038634300232,0.2020725160837173,0.182593286037445,292.8228454589844,297.1499938964844,293.1499938964844,0.0072884424589574,-530.4693603515625,300.0967102050781,0.5032610297203064,0.050000000745058,0.0487249493598938,293.0924987792969,297.1499938964844,293.1499938964844,0.1988939344882965,-3091.25,304.1428527832031,0.9111405611038208,0.280022919178009,0.1962322741746902,293.06671142578125,297.1499938964844,293.1499938964844,0.2821445167064667,-5524.017578125,304.1357727050781,0.9990000128746032,0.4108167588710785,0.350859135389328,293.1771850585937,297.1499938964844,293.1499938964844,0.0040196413174271,-1514.80712890625,296.53326416015625,0.5032610297203064,0.050000000745058,0.2311301827430725,291.1104431152344,291.1499938964844,258.1454162597656,257.122314453125,279.1284484863281,293.1773986816406,291.1095886230469,1.0,0.2566748261451721,0.655583381652832,0.655583381652832,1.0,1.0,-1.2115706205368042,0.4861966371536255,0.7253739237785339,0.1948301345109939,0.0,0.0,0.6768617630004883,28.518430709838867,25.0,-8.879597663879395,-14604.5751953125,190.6591186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7805480957031,308.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.76171875,18000.0,0.0,0.0,0.3270078897476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921366691589355,0.7921445369720459,-7.854095201764721e-06,0.0,0.0003318714443594,0.0,0.0,74.4509506225586,0.0,0.0,0.0,0.4820438027381897,4.0,0.0,1.0
495000,293.1108703613281,297.1499938964844,293.1499938964844,0.132709115743637,-2877.013916015625,304.1456604003906,0.8189038634300232,0.2020725160837173,0.182593286037445,292.8228454589844,297.1499938964844,293.1499938964844,0.0072884424589574,-530.4693603515625,300.0967102050781,0.5032610297203064,0.050000000745058,0.0487249493598938,293.0924987792969,297.1499938964844,293.1499938964844,0.1988939344882965,-3091.25,304.1428527832031,0.9111405611038208,0.280022919178009,0.1962322741746902,293.06671142578125,297.1499938964844,293.1499938964844,0.2821445167064667,-5524.017578125,304.1357727050781,0.9990000128746032,0.4108167588710785,0.350859135389328,293.1771850585937,297.1499938964844,293.1499938964844,0.0040196413174271,-1514.80712890625,296.53326416015625,0.5032610297203064,0.050000000745058,0.2311301827430725,291.1104431152344,291.1499938964844,258.1454162597656,257.122314453125,279.1284484863281,293.1773986816406,291.1095886230469,1.0,0.2566748261451721,0.655583381652832,0.655583381652832,1.0,1.0,-1.2115706205368042,0.4861966371536255,0.7253739237785339,0.1948301345109939,0.0,0.0,0.6768617630004883,28.518430709838867,25.0,-8.879597663879395,-14604.5751953125,190.6591186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7805480957031,308.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.76171875,18000.0,0.0,0.0,0.3270078897476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921366691589355,0.7921445369720459,-7.854095201764721e-06,0.0,0.0003318714443594,0.0,0.0,74.4509506225586,0.0,0.0,0.0,0.4820438027381897,4.0,0.0,1.0
495060,293.11090087890625,297.1499938964844,293.1499938964844,0.1332038938999176,-2885.6298828125,304.1457214355469,0.8202422857284546,0.2026588022708892,0.1831081956624984,292.8193359375,297.1499938964844,293.1499938964844,0.0073766927234828,-535.1119384765625,300.17364501953125,0.5036750435829163,0.050000000745058,0.0487187504768371,293.0923767089844,297.1499938964844,293.1499938964844,0.1997266560792923,-3101.551025390625,304.1429138183594,0.9130334258079528,0.2809231877326965,0.1968518942594528,293.0704345703125,297.1499938964844,293.1499938964844,0.2815868556499481,-5513.74560546875,304.1399841308594,0.9990000128746032,0.4113427400588989,0.3500228524208069,293.17529296875,297.1499938964844,293.1499938964844,0.0040199351496994,-1515.033447265625,296.5311279296875,0.5036750435829163,0.050000000745058,0.231100782752037,291.10760498046875,291.1499938964844,258.1231384277344,257.10113525390625,279.130126953125,293.17547607421875,291.1081848144531,1.0,0.2562053203582763,0.6545023918151855,0.6545023918151855,1.0,1.0,-1.2118916511535645,0.4859109222888946,0.7259807586669922,0.1945817321538925,0.0,0.0,0.6805704236030579,28.36823463439941,25.0,-2.213608741760254,-14630.9658203125,190.4529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7417297363281,308.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.2734375,18000.0,0.0,0.0,0.3283306360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002187013626099,0.800226628780365,-7.928968443593476e-06,0.0,0.0003332138585392,0.0,0.0,76.12777709960938,0.0,0.0,0.0,0.4854354560375213,4.0,0.0,1.0
495120,293.11090087890625,297.1499938964844,293.1499938964844,0.1334440112113952,-2889.6689453125,304.1459045410156,0.8225541114807129,0.2030549496412277,0.1834438294172287,292.8169860839844,297.1499938964844,293.1499938964844,0.0074315555393695,-537.8086547851562,300.2274780273437,0.5049272179603577,0.050000000745058,0.0487003475427627,293.09228515625,297.1499938964844,293.1499938964844,0.2001471221446991,-3106.6103515625,304.1431884765625,0.9162384271621704,0.2815253138542175,0.1972570419311523,293.0703125,297.1499938964844,293.1499938964844,0.2791926562786102,-5474.4169921875,304.1459045410156,0.9990000128746032,0.4121730923652649,0.3475206792354584,293.1739807128906,297.1499938964844,293.1499938964844,0.0040181903168559,-1514.07177734375,296.5340576171875,0.5049272179603577,0.050000000745058,0.2310134768486023,291.1127319335937,291.1499938964844,258.1083068847656,257.0870056152344,279.1318054199219,293.1741943359375,291.11480712890625,1.0,0.2551868557929992,0.6539056301116943,0.6539056301116943,1.0,1.0,-1.209652304649353,0.484722763299942,0.7249295115470886,0.1938692033290863,0.0,0.0,0.6820383071899414,27.87028312683105,28.0,9.92682647705078,-14630.3955078125,188.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215576171875,308.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17877.126953125,18000.0,0.0,0.0,0.3292027413845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050519227981567,0.8050599098205566,-7.978537723829504e-06,0.0,0.0003340989351272,0.0,0.0,77.17620086669922,0.0,0.0,0.0,0.4874591827392578,4.0,0.0,1.0
495180,293.11102294921875,297.1499938964844,293.1499938964844,0.1340171098709106,-2899.24462890625,304.14630126953125,0.8244192600250244,0.2040201276540756,0.1843107789754867,292.8113098144531,297.1499938964844,293.1499938964844,0.0075735221616923,-544.6607055664062,300.3645935058594,0.5053763389587402,0.050000000745058,0.0486938469111919,293.0922241210937,297.1499938964844,293.1499938964844,0.201135978102684,-3118.453369140625,304.143798828125,0.918970823287964,0.2829970121383667,0.1982846111059188,293.06561279296875,297.1499938964844,293.1499938964844,0.2779406011104584,-5453.74365234375,304.1490478515625,0.9990000128746032,0.4151467680931091,0.3466328680515289,293.1708068847656,297.1499938964844,293.1499938964844,0.0040145288221538,-1511.7095947265625,296.5458374023437,0.5053763389587402,0.050000000745058,0.2309826463460922,291.13189697265625,291.1499938964844,258.0711364746094,257.0516052246094,279.1324462890625,293.1709899902344,291.1328125,1.0,0.2553642690181732,0.6521990299224854,0.6521990299224854,1.0,1.0,-1.2108111381530762,0.4845929145812988,0.7262182831764221,0.1935135871171951,0.0,0.0,0.6830138564109802,27.7222843170166,31.0,16.993221282958984,-14653.9638671875,188.7737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6941223144531,308.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.0078125,18000.0,0.0,0.0,0.3312546014785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104552030563354,0.8104632496833801,-8.048704330576584e-06,0.0,0.0003361813141964,0.0,0.0,78.46665954589844,0.0,0.0,0.0,0.4898665249347687,4.0,0.0,1.0
495240,293.11102294921875,297.1499938964844,293.1499938964844,0.1340171098709106,-2899.24462890625,304.14630126953125,0.8244192600250244,0.2040201276540756,0.1843107789754867,292.8113098144531,297.1499938964844,293.1499938964844,0.0075735221616923,-544.6607055664062,300.3645935058594,0.5053763389587402,0.050000000745058,0.0486938469111919,293.0922241210937,297.1499938964844,293.1499938964844,0.201135978102684,-3118.453369140625,304.143798828125,0.918970823287964,0.2829970121383667,0.1982846111059188,293.06561279296875,297.1499938964844,293.1499938964844,0.2779406011104584,-5453.74365234375,304.1490478515625,0.9990000128746032,0.4151467680931091,0.3466328680515289,293.1708068847656,297.1499938964844,293.1499938964844,0.0040145288221538,-1511.7095947265625,296.5458374023437,0.5053763389587402,0.050000000745058,0.2309826463460922,291.13189697265625,291.1499938964844,258.0711364746094,257.0516052246094,279.1324462890625,293.1709899902344,291.1328125,1.0,0.2553642690181732,0.6521990299224854,0.6521990299224854,1.0,1.0,-1.2108111381530762,0.4845929145812988,0.7262182831764221,0.1935135871171951,0.0,0.0,0.6830138564109802,27.7222843170166,31.0,16.993221282958984,-14653.9638671875,188.7737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6941223144531,308.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.0078125,18000.0,0.0,0.0,0.3312546014785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104552030563354,0.8104632496833801,-8.048704330576584e-06,0.0,0.0003361813141964,0.0,0.0,78.46665954589844,0.0,0.0,0.0,0.4898665249347687,4.0,0.0,1.0
495300,293.11114501953125,297.1499938964844,293.1499938964844,0.1343785524368286,-2905.46435546875,304.1463317871094,0.8243812918663025,0.2044941037893295,0.1847438663244247,292.8085327148437,297.1499938964844,293.1499938964844,0.0076513714157044,-548.521484375,300.4316711425781,0.5049381852149963,0.050000000745058,0.048700176179409,293.09228515625,297.1499938964844,293.1499938964844,0.201740100979805,-3125.85888671875,304.1438293457031,0.918999195098877,0.2837215662002563,0.1987958252429962,293.0639953613281,297.1499938964844,293.1499938964844,0.2786872684955597,-5465.72265625,304.1478576660156,0.9990000128746032,0.4165326356887817,0.3474987745285034,293.1691589355469,297.1499938964844,293.1499938964844,0.0040149725973606,-1511.722900390625,296.5483093261719,0.5049381852149963,0.050000000745058,0.2310126721858978,291.13482666015625,291.1499938964844,258.0525207519531,257.03387451171875,279.1322021484375,293.1693725585937,291.1351623535156,1.0,0.2559176087379455,0.6512927412986755,0.6512927412986755,1.0,1.0,-1.2130268812179563,0.4851974844932556,0.7278294563293457,0.1937067508697509,0.0,0.0,0.6837121844291687,27.91520500183105,31.0,11.537196159362791,-14675.30859375,189.8876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,308.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.642578125,18000.0,0.0,0.0,0.3322217166423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119708895683289,0.8119789361953735,-8.066042937571183e-06,0.0,0.0003371628117747,0.0,0.0,78.81355285644531,0.0,0.0,0.0,0.4905568361282348,4.0,0.0,1.0
495360,293.1112365722656,297.1499938964844,293.1499938964844,0.1347653567790985,-2912.162109375,304.1462707519531,0.8238717317581177,0.2049637883901596,0.1851774007081985,292.8057861328125,297.1499938964844,293.1499938964844,0.0077323582954704,-552.5460205078125,300.4984741210937,0.5041808485984802,0.050000000745058,0.0487112402915954,293.09234619140625,297.1499938964844,293.1499938964844,0.2023811042308807,-3133.7548828125,304.1437683105469,0.9183738231658936,0.2844404578208923,0.1993063390254974,293.0635070800781,297.1499938964844,293.1499938964844,0.2800943255424499,-5488.30126953125,304.14569091796875,0.9990000128746032,0.4177180826663971,0.349007099866867,293.16754150390625,297.1499938964844,293.1499938964844,0.0040165251120924,-1512.2572021484375,296.5497436523437,0.5041808485984802,0.050000000745058,0.2310651540756225,291.135498046875,291.1499938964844,258.03387451171875,257.01611328125,279.1317749023437,293.167724609375,291.1354675292969,1.0,0.2567369639873504,0.6503505110740662,0.6503505110740662,1.0,1.0,-1.2160462141036987,0.4861283600330353,0.7299178838729858,0.1940710395574569,0.0,0.0,0.684603750705719,28.239959716796875,34.0,6.057923316955566,-14705.0224609375,191.5388946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.13671875,18000.0,0.0,0.0,0.333162397146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137280344963074,0.8137361407279968,-8.083275133685675e-06,0.0,0.0003381174756214,0.0,0.0,79.19566345214844,0.0,0.0,0.0,0.4913176000118255,4.0,0.0,1.0
495420,293.11151123046875,297.1499938964844,293.1499938964844,0.1355959624052047,-2926.621826171875,304.1461486816406,0.8216274380683899,0.2058891803026199,0.1860443502664566,292.8004150390625,297.1499938964844,293.1499938964844,0.007903597317636,-561.0297241210938,300.6319274902344,0.5018592476844788,0.050000000745058,0.0487461499869823,293.092529296875,297.1499938964844,293.1499938964844,0.2037461251020431,-3150.635009765625,304.1435852050781,0.9154489040374756,0.2858597636222839,0.2003242373466491,293.0667724609375,297.1499938964844,293.1499938964844,0.2846740484237671,-5561.40673828125,304.13946533203125,0.9990000128746032,0.4192564785480499,0.3537223935127258,293.1643371582031,297.1499938964844,293.1499938964844,0.0040220972150564,-1514.4859619140625,296.55047607421875,0.5018592476844788,0.050000000745058,0.2312307357788086,291.1319580078125,291.1499938964844,257.99639892578125,256.98046875,279.130615234375,293.1645202636719,291.13134765625,1.0,0.2590803802013397,0.6483568549156189,0.6483568549156189,1.0,1.0,-1.2242082357406616,0.4888439178466797,0.7353642582893372,0.1952424496412277,0.0,0.0,0.6871896386146545,29.24479103088379,37.0,-3.606813430786133,-14787.0595703125,196.3025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869201660156,308.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4453125,18000.0,0.0,0.0,0.3350189626216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185012340545654,0.8185093402862549,-8.127037290250883e-06,0.0,0.0003400016576051,0.0,0.0,80.216552734375,0.0,0.0,0.0,0.493350088596344,4.0,0.0,1.0
495480,293.11151123046875,297.1499938964844,293.1499938964844,0.1355959624052047,-2926.621826171875,304.1461486816406,0.8216274380683899,0.2058891803026199,0.1860443502664566,292.8004150390625,297.1499938964844,293.1499938964844,0.007903597317636,-561.0297241210938,300.6319274902344,0.5018592476844788,0.050000000745058,0.0487461499869823,293.092529296875,297.1499938964844,293.1499938964844,0.2037461251020431,-3150.635009765625,304.1435852050781,0.9154489040374756,0.2858597636222839,0.2003242373466491,293.0667724609375,297.1499938964844,293.1499938964844,0.2846740484237671,-5561.40673828125,304.13946533203125,0.9990000128746032,0.4192564785480499,0.3537223935127258,293.1643371582031,297.1499938964844,293.1499938964844,0.0040220972150564,-1514.4859619140625,296.55047607421875,0.5018592476844788,0.050000000745058,0.2312307357788086,291.1319580078125,291.1499938964844,257.99639892578125,256.98046875,279.130615234375,293.1645202636719,291.13134765625,1.0,0.2590803802013397,0.6483568549156189,0.6483568549156189,1.0,1.0,-1.2242082357406616,0.4888439178466797,0.7353642582893372,0.1952424496412277,0.0,0.0,0.6871896386146545,29.24479103088379,37.0,-3.606813430786133,-14787.0595703125,196.3025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869201660156,308.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4453125,18000.0,0.0,0.0,0.3350189626216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185012340545654,0.8185093402862549,-8.127037290250883e-06,0.0,0.0003400016576051,0.0,0.0,80.216552734375,0.0,0.0,0.0,0.493350088596344,4.0,0.0,1.0
495540,293.11187744140625,297.1499938964844,293.1499938964844,0.1364795565605163,-2942.05712890625,304.1459655761719,0.8180842995643616,0.2067942917346954,0.1869073063135147,292.7951354980469,297.1499938964844,293.1499938964844,0.0080863824114203,-569.9894409179688,300.7657165527344,0.4987318813800812,0.050000000745058,0.048795573413372,293.0928649902344,297.1499938964844,293.1499938964844,0.205188512802124,-3168.509765625,304.143310546875,0.9108481407165528,0.2872520387172699,0.2013345211744308,293.0760803222656,297.1499938964844,293.1499938964844,0.2912275195121765,-5665.14208984375,304.1320495605469,0.9990000128746032,0.4194918870925903,0.3602924346923828,293.1613464355469,297.1499938964844,293.1499938964844,0.0040302341803908,-1517.8992919921875,296.54901123046875,0.4987318813800812,0.050000000745058,0.2314651906490326,291.1236877441406,291.1499938964844,257.95867919921875,256.9446105957031,279.1293640136719,293.1614990234375,291.12274169921875,1.0,0.2621962130069732,0.6462303996086121,0.6462303996086121,1.0,1.0,-1.2346829175949097,0.4924791157245636,0.7422037720680237,0.1968835443258285,0.0,0.0,0.6912214756011963,30.65259552001953,25.0,-10.389726638793944,-14896.36328125,202.7458648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.322265625,18000.0,0.0,0.0,0.3369437456130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259839415550232,0.8259921669960022,-8.195173904823605e-06,0.0,0.0003419550776015,0.0,0.0,81.82927703857422,0.0,0.0,0.0,0.4965282380580902,4.0,0.0,1.0
495600,293.11187744140625,297.1499938964844,293.1499938964844,0.1364795565605163,-2942.05712890625,304.1459655761719,0.8180842995643616,0.2067942917346954,0.1869073063135147,292.7951354980469,297.1499938964844,293.1499938964844,0.0080863824114203,-569.9894409179688,300.7657165527344,0.4987318813800812,0.050000000745058,0.048795573413372,293.0928649902344,297.1499938964844,293.1499938964844,0.205188512802124,-3168.509765625,304.143310546875,0.9108481407165528,0.2872520387172699,0.2013345211744308,293.0760803222656,297.1499938964844,293.1499938964844,0.2912275195121765,-5665.14208984375,304.1320495605469,0.9990000128746032,0.4194918870925903,0.3602924346923828,293.1613464355469,297.1499938964844,293.1499938964844,0.0040302341803908,-1517.8992919921875,296.54901123046875,0.4987318813800812,0.050000000745058,0.2314651906490326,291.1236877441406,291.1499938964844,257.95867919921875,256.9446105957031,279.1293640136719,293.1614990234375,291.12274169921875,1.0,0.2621962130069732,0.6462303996086121,0.6462303996086121,1.0,1.0,-1.2346829175949097,0.4924791157245636,0.7422037720680237,0.1968835443258285,0.0,0.0,0.6912214756011963,30.65259552001953,25.0,-10.389726638793944,-14896.36328125,202.7458648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.322265625,18000.0,0.0,0.0,0.3369437456130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259839415550232,0.8259921669960022,-8.195173904823605e-06,0.0,0.0003419550776015,0.0,0.0,81.82927703857422,0.0,0.0,0.0,0.4965282380580902,4.0,0.0,1.0
495660,293.1120300292969,297.1499938964844,293.1499938964844,0.1371359825134277,-2953.235595703125,304.146240234375,0.8228327035903931,0.2077277600765228,0.1876966804265976,292.7898254394531,297.1499938964844,293.1499938964844,0.0082522127777338,-577.5172729492188,300.9048156738281,0.5011494755744934,0.050000000745058,0.0487570725381374,293.0930480957031,297.1499938964844,293.1499938964844,0.2063087970018386,-3182.0859375,304.1437072753906,0.917402982711792,0.2886604070663452,0.2022806704044342,293.0813903808594,297.1499938964844,293.1499938964844,0.2866312265396118,-5588.84814453125,304.14630126953125,0.9990000128746032,0.4202479422092438,0.3551914095878601,293.1583251953125,297.1499938964844,293.1499938964844,0.0040315208025276,-1518.0162353515625,296.5558776855469,0.5011494755744934,0.050000000745058,0.2312825620174408,291.1278381347656,291.1499938964844,257.9206237792969,256.90850830078125,279.13360595703125,293.15850830078125,291.1304931640625,1.0,0.2598283290863037,0.6447733640670776,0.6447733640670776,1.0,1.0,-1.230387568473816,0.4900137186050415,0.7403739094734192,0.1954157650470733,0.0,0.0,0.6943453550338745,29.61717796325684,28.0,13.642638206481934,-14907.3515625,199.1323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6775817871094,308.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.810546875,18000.0,0.0,0.0,0.3388670086860657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349704742431641,0.8349787592887878,-8.285923286166508e-06,0.0,0.0003439069259911,0.0,0.0,83.8591537475586,0.0,0.0,0.0,0.5003169775009155,4.0,0.0,1.0
495720,293.1120300292969,297.1499938964844,293.1499938964844,0.1371359825134277,-2953.235595703125,304.146240234375,0.8228327035903931,0.2077277600765228,0.1876966804265976,292.7898254394531,297.1499938964844,293.1499938964844,0.0082522127777338,-577.5172729492188,300.9048156738281,0.5011494755744934,0.050000000745058,0.0487570725381374,293.0930480957031,297.1499938964844,293.1499938964844,0.2063087970018386,-3182.0859375,304.1437072753906,0.917402982711792,0.2886604070663452,0.2022806704044342,293.0813903808594,297.1499938964844,293.1499938964844,0.2866312265396118,-5588.84814453125,304.14630126953125,0.9990000128746032,0.4202479422092438,0.3551914095878601,293.1583251953125,297.1499938964844,293.1499938964844,0.0040315208025276,-1518.0162353515625,296.5558776855469,0.5011494755744934,0.050000000745058,0.2312825620174408,291.1278381347656,291.1499938964844,257.9206237792969,256.90850830078125,279.13360595703125,293.15850830078125,291.1304931640625,1.0,0.2598283290863037,0.6447733640670776,0.6447733640670776,1.0,1.0,-1.230387568473816,0.4900137186050415,0.7403739094734192,0.1954157650470733,0.0,0.0,0.6943453550338745,29.61717796325684,28.0,13.642638206481934,-14907.3515625,199.1323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6775817871094,308.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.810546875,18000.0,0.0,0.0,0.3388670086860657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349704742431641,0.8349787592887878,-8.285923286166508e-06,0.0,0.0003439069259911,0.0,0.0,83.8591537475586,0.0,0.0,0.0,0.5003169775009155,4.0,0.0,1.0
495780,293.1122436523437,297.1499938964844,293.1499938964844,0.1375891417264938,-2960.573486328125,304.146728515625,0.8257943987846375,0.2086485177278518,0.1885118782520294,292.7846069335937,297.1499938964844,293.1499938964844,0.0084156105294823,-584.3794555664062,301.05035400390625,0.5023868083953857,0.050000000745058,0.0487380251288414,293.0933532714844,297.1499938964844,293.1499938964844,0.2070958018302917,-3191.267578125,304.1444702148437,0.9216369390487672,0.2900421917438507,0.2032362073659896,293.0745544433594,297.1499938964844,293.1499938964844,0.2836444079875946,-5540.48583984375,304.1521301269531,0.9990000128746032,0.4233673214912414,0.3526383340358734,293.1552734375,297.1499938964844,293.1499938964844,0.0040295575745403,-1515.9263916015625,296.5760803222656,0.5023868083953857,0.050000000745058,0.2311922162771225,291.1529541015625,291.1499938964844,257.88214111328125,256.8720703125,279.13446044921875,293.15545654296875,291.1542358398437,1.0,0.2593325078487396,0.643284022808075,0.643284022808075,1.0,1.0,-1.229311466217041,0.4889667928218841,0.7403447031974792,0.1945554912090301,0.0,0.0,0.6920761466026306,29.11806869506836,31.0,22.89987564086914,-14909.07421875,197.73101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073669433594,308.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2734375,18000.0,0.0,0.0,0.3404079079627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341966271400452,0.834204912185669,-8.300799891003408e-06,0.0,0.0003454707330092,0.0,0.0,83.85477447509766,0.0,0.0,0.0,0.5001115202903748,4.0,0.0,1.0
495840,293.1122436523437,297.1499938964844,293.1499938964844,0.1375891417264938,-2960.573486328125,304.146728515625,0.8257943987846375,0.2086485177278518,0.1885118782520294,292.7846069335937,297.1499938964844,293.1499938964844,0.0084156105294823,-584.3794555664062,301.05035400390625,0.5023868083953857,0.050000000745058,0.0487380251288414,293.0933532714844,297.1499938964844,293.1499938964844,0.2070958018302917,-3191.267578125,304.1444702148437,0.9216369390487672,0.2900421917438507,0.2032362073659896,293.0745544433594,297.1499938964844,293.1499938964844,0.2836444079875946,-5540.48583984375,304.1521301269531,0.9990000128746032,0.4233673214912414,0.3526383340358734,293.1552734375,297.1499938964844,293.1499938964844,0.0040295575745403,-1515.9263916015625,296.5760803222656,0.5023868083953857,0.050000000745058,0.2311922162771225,291.1529541015625,291.1499938964844,257.88214111328125,256.8720703125,279.13446044921875,293.15545654296875,291.1542358398437,1.0,0.2593325078487396,0.643284022808075,0.643284022808075,1.0,1.0,-1.229311466217041,0.4889667928218841,0.7403447031974792,0.1945554912090301,0.0,0.0,0.6920761466026306,29.11806869506836,31.0,22.89987564086914,-14909.07421875,197.73101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073669433594,308.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2734375,18000.0,0.0,0.0,0.3404079079627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341966271400452,0.834204912185669,-8.300799891003408e-06,0.0,0.0003454707330092,0.0,0.0,83.85477447509766,0.0,0.0,0.0,0.5001115202903748,4.0,0.0,1.0
495900,293.11236572265625,297.1499938964844,293.1499938964844,0.1379120647907257,-2966.07275390625,304.146728515625,0.8262126445770264,0.2091012895107269,0.1889208257198333,292.78204345703125,297.1499938964844,293.1499938964844,0.0085065653547644,-588.35107421875,301.12158203125,0.5022943019866943,0.050000000745058,0.0487394295632839,293.0935363769531,297.1499938964844,293.1499938964844,0.2076312005519867,-3197.76611328125,304.1445007324219,0.9222834706306458,0.290723592042923,0.2037131488323211,293.0714111328125,297.1499938964844,293.1499938964844,0.283700168132782,-5541.494140625,304.151611328125,0.9990000128746032,0.4249463379383087,0.3528278470039367,293.1536865234375,297.1499938964844,293.1499938964844,0.0040312963537871,-1516.3228759765625,296.5820007324219,0.5022943019866943,0.050000000745058,0.2311988621950149,291.1573486328125,291.1499938964844,257.8627014160156,256.8537292480469,279.1342163085937,293.15386962890625,291.1578674316406,1.0,0.2595963478088379,0.6424755454063416,0.6424755454063416,1.0,1.0,-1.2306112051010132,0.4891911149024963,0.7414201498031616,0.1945381015539169,0.0,0.0,0.6911236643791199,29.17304801940918,31.0,16.179210662841797,-14918.6435546875,198.2790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73052978515625,308.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34765625,18000.0,0.0,0.0,0.3410380780696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832133948802948,0.8321422338485718,-8.283563147415407e-06,0.0,0.0003461102896835,0.0,0.0,83.41351318359375,0.0,0.0,0.0,0.4992806911468506,4.0,0.0,1.0
495960,293.11248779296875,297.1499938964844,293.1499938964844,0.138271078467369,-2972.248779296875,304.14666748046875,0.8261151313781738,0.2095509022474289,0.1893316507339477,292.77947998046875,297.1499938964844,293.1499938964844,0.0086019979789853,-592.5402221679688,301.1925048828125,0.5018556118011475,0.050000000745058,0.0487461388111114,293.0937194824219,297.1499938964844,293.1499938964844,0.2082196772098541,-3204.96728515625,304.1444396972656,0.9222084283828736,0.2914011180400848,0.2041909396648407,293.0692443847656,297.1499938964844,293.1499938964844,0.28449547290802,-5554.39990234375,304.1498718261719,0.9990000128746032,0.4263679981231689,0.3537294864654541,293.1520690917969,297.1499938964844,293.1499938964844,0.0040343892760574,-1517.36962890625,296.58648681640625,0.5018556118011475,0.050000000745058,0.231230691075325,291.1587219238281,291.1499938964844,257.8431396484375,256.8352966308594,279.1336975097656,293.1522521972656,291.1587219238281,1.0,0.2601555585861206,0.6416231393814087,0.6416231393814087,1.0,1.0,-1.2328057289123535,0.4897761344909668,0.7430295348167419,0.1947073489427566,0.0,0.0,0.690394401550293,29.375701904296875,34.0,9.074353218078612,-14936.6220703125,199.4364471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,308.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8359375,18000.0,0.0,0.0,0.3415946066379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302631378173828,0.8302713632583618,-8.265014002972748e-06,0.0,0.0003466751077212,0.0,0.0,82.99258422851562,0.0,0.0,0.0,0.4984940588474273,4.0,0.0,1.0
496020,293.11279296875,297.1499938964844,293.1499938964844,0.139074757695198,-2986.192138671875,304.1464233398437,0.824585497379303,0.210440307855606,0.1901579201221466,292.7743835449219,297.1499938964844,293.1499938964844,0.0088057648390531,-601.4814453125,301.33404541015625,0.5000949501991272,0.050000000745058,0.0487736165523529,293.0941467285156,297.1499938964844,293.1499938964844,0.2095231562852859,-3221.02294921875,304.14410400390625,0.9201951622962952,0.2927438020706177,0.2051484584808349,293.069091796875,297.1499938964844,293.1499938964844,0.2880458831787109,-5611.34765625,304.1439514160156,0.9990000128746032,0.4284535944461822,0.3573978543281555,293.1488037109375,297.1499938964844,293.1499938964844,0.0040436922572553,-1520.9635009765625,296.5924377441406,0.5000949501991272,0.050000000745058,0.2313610464334488,291.15460205078125,291.1499938964844,257.8035888671875,256.798095703125,279.1322937011719,293.1490173339844,291.1538391113281,1.0,0.2620484828948974,0.6397852897644043,0.6397852897644043,1.0,1.0,-1.239538311958313,0.4918804168701172,0.7476579546928406,0.1955224126577377,0.0,0.0,0.6899705529212952,30.17240333557129,37.0,-3.975797176361084,-14996.0146484375,203.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.310546875,18000.0,0.0,0.0,0.3425658941268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280243873596191,0.8280326128005981,-8.238280315708835e-06,0.0,0.0003476608253549,0.0,0.0,82.45647430419922,0.0,0.0,0.0,0.4975280165672302,4.0,0.0,1.0
496080,293.11279296875,297.1499938964844,293.1499938964844,0.139074757695198,-2986.192138671875,304.1464233398437,0.824585497379303,0.210440307855606,0.1901579201221466,292.7743835449219,297.1499938964844,293.1499938964844,0.0088057648390531,-601.4814453125,301.33404541015625,0.5000949501991272,0.050000000745058,0.0487736165523529,293.0941467285156,297.1499938964844,293.1499938964844,0.2095231562852859,-3221.02294921875,304.14410400390625,0.9201951622962952,0.2927438020706177,0.2051484584808349,293.069091796875,297.1499938964844,293.1499938964844,0.2880458831787109,-5611.34765625,304.1439514160156,0.9990000128746032,0.4284535944461822,0.3573978543281555,293.1488037109375,297.1499938964844,293.1499938964844,0.0040436922572553,-1520.9635009765625,296.5924377441406,0.5000949501991272,0.050000000745058,0.2313610464334488,291.15460205078125,291.1499938964844,257.8035888671875,256.798095703125,279.1322937011719,293.1490173339844,291.1538391113281,1.0,0.2620484828948974,0.6397852897644043,0.6397852897644043,1.0,1.0,-1.239538311958313,0.4918804168701172,0.7476579546928406,0.1955224126577377,0.0,0.0,0.6899705529212952,30.17240333557129,37.0,-3.975797176361084,-14996.0146484375,203.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.310546875,18000.0,0.0,0.0,0.3425658941268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280243873596191,0.8280326128005981,-8.238280315708835e-06,0.0,0.0003476608253549,0.0,0.0,82.45647430419922,0.0,0.0,0.0,0.4975280165672302,4.0,0.0,1.0
496140,293.1131286621094,297.1499938964844,293.1499938964844,0.1399618536233902,-3001.66455078125,304.1461486816406,0.8216294050216675,0.2113156765699386,0.1909869462251663,292.7693176269531,297.1499938964844,293.1499938964844,0.0090257944539189,-611.0385131835938,301.4759826660156,0.4974218010902405,0.050000000745058,0.0488170310854911,293.0945739746094,297.1499938964844,293.1499938964844,0.2109500616788864,-3238.662841796875,304.1437072753906,0.9162309765815736,0.2940680384635925,0.2061052769422531,293.0752258300781,297.1499938964844,293.1499938964844,0.2937951683998108,-5702.60205078125,304.1363830566406,0.9990000128746032,0.4292739331722259,0.3631168901920318,293.1456298828125,297.1499938964844,293.1499938964844,0.0040563000366091,-1526.1107177734375,296.59539794921875,0.4974218010902405,0.050000000745058,0.2315669804811477,291.1438903808594,291.1499938964844,257.7633972167969,256.76043701171875,279.1307678222656,293.14581298828125,291.1426696777344,1.0,0.2647954821586609,0.6377829313278198,0.6377829313278198,1.0,1.0,-1.248845100402832,0.4949974417686462,0.7538477182388306,0.1968444585800171,0.0,0.0,0.6914570331573486,31.411958694458008,40.0,-13.379847526550291,-15085.111328125,209.1820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.392578125,18000.0,0.0,0.0,0.3434978127479553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293187022209167,0.8293269276618958,-8.242731382779311e-06,0.0,0.0003486066125333,0.0,0.0,82.6834487915039,0.0,0.0,0.0,0.4980473220348358,4.0,0.0,1.0
