time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496200,293.1131286621094,297.1499938964844,293.1499938964844,0.1399618536233902,-3001.66455078125,304.1461486816406,0.8216294050216675,0.2113156765699386,0.1909869462251663,292.7693176269531,297.1499938964844,293.1499938964844,0.0090257944539189,-611.0385131835938,301.4759826660156,0.4974218010902405,0.050000000745058,0.0488170310854911,293.0945739746094,297.1499938964844,293.1499938964844,0.2109500616788864,-3238.662841796875,304.1437072753906,0.9162309765815736,0.2940680384635925,0.2061052769422531,293.0752258300781,297.1499938964844,293.1499938964844,0.2937951683998108,-5702.60205078125,304.1363830566406,0.9990000128746032,0.4292739331722259,0.3631168901920318,293.1456298828125,297.1499938964844,293.1499938964844,0.0040563000366091,-1526.1107177734375,296.59539794921875,0.4974218010902405,0.050000000745058,0.2315669804811477,291.1438903808594,291.1499938964844,257.7633972167969,256.76043701171875,279.1307678222656,293.14581298828125,291.1426696777344,1.0,0.2647954821586609,0.6377829313278198,0.6377829313278198,1.0,1.0,-1.248845100402832,0.4949974417686462,0.7538477182388306,0.1968444585800171,0.0,0.0,0.6914570331573486,31.411958694458008,40.0,-13.379847526550291,-15085.111328125,209.1820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.392578125,18000.0,0.0,0.0,0.3434978127479553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293187022209167,0.8293269276618958,-8.242731382779311e-06,0.0,0.0003486066125333,0.0,0.0,82.6834487915039,0.0,0.0,0.0,0.4980473220348358,4.0,0.0,1.0
496260,293.1134948730469,297.1499938964844,293.1499938964844,0.1408921182155609,-3017.904052734375,304.1458740234375,0.8176082372665405,0.2121763676404953,0.1918153464794159,292.7643737792969,297.1499938964844,293.1499938964844,0.0092608779668807,-621.0439453125,301.6189880371094,0.4941104054450989,0.050000000745058,0.0488735996186733,293.09490966796875,297.1499938964844,293.1499938964844,0.2124540358781814,-3257.254638671875,304.1432800292969,0.9109572768211364,0.2954046130180359,0.207069531083107,293.087646484375,297.1499938964844,293.1499938964844,0.3012881875038147,-5820.32861328125,304.12841796875,0.9990000128746032,0.4286601841449737,0.3704360425472259,293.14263916015625,297.1499938964844,293.1499938964844,0.0040712230838835,-1532.2757568359375,296.5970458984375,0.4941104054450989,0.050000000745058,0.2318353205919265,291.1298217773437,291.1499938964844,257.72247314453125,256.7222900390625,279.1293029785156,293.142822265625,291.12841796875,1.0,0.2682152092456817,0.6356387734413147,0.6356387734413147,1.0,1.0,-1.2601717710494995,0.4988971650600433,0.7612745761871338,0.1985476464033126,0.0,0.0,0.6950643658638,33.01646041870117,28.0,-18.62760353088379,-15200.189453125,216.55389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,308.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.583984375,18000.0,0.0,0.0,0.3445732593536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835088849067688,0.8350971937179565,-8.290465302707162e-06,0.0,0.0003496980643831,0.0,0.0,83.91142272949219,0.0,0.0,0.0,0.5004764795303345,4.0,0.0,1.0
496320,293.1134948730469,297.1499938964844,293.1499938964844,0.1408921182155609,-3017.904052734375,304.1458740234375,0.8176082372665405,0.2121763676404953,0.1918153464794159,292.7643737792969,297.1499938964844,293.1499938964844,0.0092608779668807,-621.0439453125,301.6189880371094,0.4941104054450989,0.050000000745058,0.0488735996186733,293.09490966796875,297.1499938964844,293.1499938964844,0.2124540358781814,-3257.254638671875,304.1432800292969,0.9109572768211364,0.2954046130180359,0.207069531083107,293.087646484375,297.1499938964844,293.1499938964844,0.3012881875038147,-5820.32861328125,304.12841796875,0.9990000128746032,0.4286601841449737,0.3704360425472259,293.14263916015625,297.1499938964844,293.1499938964844,0.0040712230838835,-1532.2757568359375,296.5970458984375,0.4941104054450989,0.050000000745058,0.2318353205919265,291.1298217773437,291.1499938964844,257.72247314453125,256.7222900390625,279.1293029785156,293.142822265625,291.12841796875,1.0,0.2682152092456817,0.6356387734413147,0.6356387734413147,1.0,1.0,-1.2601717710494995,0.4988971650600433,0.7612745761871338,0.1985476464033126,0.0,0.0,0.6950643658638,33.01646041870117,28.0,-18.62760353088379,-15200.189453125,216.55389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,308.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.583984375,18000.0,0.0,0.0,0.3445732593536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835088849067688,0.8350971937179565,-8.290465302707162e-06,0.0,0.0003496980643831,0.0,0.0,83.91142272949219,0.0,0.0,0.0,0.5004764795303345,4.0,0.0,1.0
496380,293.1136169433594,297.1499938964844,293.1499938964844,0.1415784358978271,-3029.591064453125,304.1461486816406,0.8217417001724243,0.2130734324455261,0.1925735771656036,292.7592468261719,297.1499938964844,293.1499938964844,0.0094743892550468,-629.3648071289062,301.7670288085937,0.4961159527301788,0.050000000745058,0.0488389283418655,293.0948791503906,297.1499938964844,293.1499938964844,0.2136581838130951,-3271.825439453125,304.1435546875,0.9167125821113586,0.2968051433563232,0.2080121636390686,293.0962829589844,297.1499938964844,293.1499938964844,0.2974576354026794,-5756.1904296875,304.1426086425781,0.9990000128746032,0.4284522831439972,0.36597341299057,293.1396179199219,297.1499938964844,293.1499938964844,0.0040787835605442,-1534.8851318359375,296.6078491210937,0.4961159527301788,0.050000000745058,0.2316708415746688,291.1295166015625,291.1499938964844,257.6807556152344,256.6835327148437,279.1333923339844,293.1398010253906,291.1316833496094,1.0,0.2661020755767822,0.6341527700424194,0.6341527700424194,1.0,1.0,-1.2566276788711548,0.4966877996921539,0.7599399089813232,0.1971575617790222,0.0,0.0,0.6982787251472473,32.0874137878418,25.0,6.815937042236328,-15216.2939453125,213.3210601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.88671875,18000.0,0.0,0.0,0.3457703292369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437105417251587,0.8437188863754272,-8.375487595913e-06,0.0,0.000350912916474,0.0,0.0,85.8716049194336,0.0,0.0,0.0,0.5041024088859558,4.0,0.0,1.0
496440,293.1136169433594,297.1499938964844,293.1499938964844,0.1415784358978271,-3029.591064453125,304.1461486816406,0.8217417001724243,0.2130734324455261,0.1925735771656036,292.7592468261719,297.1499938964844,293.1499938964844,0.0094743892550468,-629.3648071289062,301.7670288085937,0.4961159527301788,0.050000000745058,0.0488389283418655,293.0948791503906,297.1499938964844,293.1499938964844,0.2136581838130951,-3271.825439453125,304.1435546875,0.9167125821113586,0.2968051433563232,0.2080121636390686,293.0962829589844,297.1499938964844,293.1499938964844,0.2974576354026794,-5756.1904296875,304.1426086425781,0.9990000128746032,0.4284522831439972,0.36597341299057,293.1396179199219,297.1499938964844,293.1499938964844,0.0040787835605442,-1534.8851318359375,296.6078491210937,0.4961159527301788,0.050000000745058,0.2316708415746688,291.1295166015625,291.1499938964844,257.6807556152344,256.6835327148437,279.1333923339844,293.1398010253906,291.1316833496094,1.0,0.2661020755767822,0.6341527700424194,0.6341527700424194,1.0,1.0,-1.2566276788711548,0.4966877996921539,0.7599399089813232,0.1971575617790222,0.0,0.0,0.6982787251472473,32.0874137878418,25.0,6.815937042236328,-15216.2939453125,213.3210601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.88671875,18000.0,0.0,0.0,0.3457703292369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437105417251587,0.8437188863754272,-8.375487595913e-06,0.0,0.000350912916474,0.0,0.0,85.8716049194336,0.0,0.0,0.0,0.5041024088859558,4.0,0.0,1.0
496500,293.1136474609375,297.1499938964844,293.1499938964844,0.1417626738548278,-3032.454833984375,304.1465148925781,0.8247556686401367,0.2135289460420608,0.1929566413164138,292.7566833496094,297.1499938964844,293.1499938964844,0.0095724016427993,-632.7625122070312,301.84423828125,0.4977442324161529,0.050000000745058,0.0488116256892681,293.0950012207031,297.1499938964844,293.1499938964844,0.2139995247125625,-3275.684326171875,304.14410400390625,0.9209516644477844,0.2974829375743866,0.2084717601537704,293.09375,297.1499938964844,293.1499938964844,0.2938254773616791,-5697.53955078125,304.1505126953125,0.9990000128746032,0.4296278655529022,0.3624173998832702,293.1380615234375,297.1499938964844,293.1499938964844,0.0040791393257677,-1534.2078857421875,296.6216735839844,0.4977442324161529,0.050000000745058,0.2315413504838943,291.1430969238281,291.1499938964844,257.6595458984375,256.6639404296875,279.13494873046875,293.13824462890625,291.1458740234375,1.0,0.2648322582244873,0.6335203051567078,0.6335203051567078,1.0,1.0,-1.253180742263794,0.494945615530014,0.7582350373268127,0.1960673779249191,0.0,0.0,0.6973947882652283,31.343236923217773,25.0,22.076322555541992,-15200.6591796875,210.5341644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623352050781,308.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.96875,18000.0,0.0,0.0,0.346269428730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448172211647034,0.8448256254196167,-8.397934834647458e-06,0.0,0.0003514194395393,0.0,0.0,86.2135009765625,0.0,0.0,0.0,0.504596471786499,4.0,0.0,1.0
496560,293.1136779785156,297.1499938964844,293.1499938964844,0.1419571340084076,-3035.528076171875,304.14678955078125,0.827907145023346,0.2139850407838821,0.1933381110429763,292.75408935546875,297.1499938964844,293.1499938964844,0.0096722170710563,-636.19677734375,301.921630859375,0.4994770288467407,0.050000000745058,0.0487833954393863,293.0951843261719,297.1499938964844,293.1499938964844,0.2143389731645584,-3279.554931640625,304.1445617675781,0.9254118800163268,0.2981428503990173,0.2089162915945053,293.08819580078125,297.1499938964844,293.1499938964844,0.2900237143039703,-5636.55615234375,304.1573181152344,0.9990000128746032,0.4314292073249817,0.35870361328125,293.136474609375,297.1499938964844,293.1499938964844,0.0040793218649923,-1533.5335693359375,296.6355285644531,0.4994770288467407,0.050000000745058,0.2314074337482452,291.15606689453125,291.1499938964844,257.6381530761719,256.6441955566406,279.13623046875,293.1366577148437,291.15838623046875,1.0,0.2633824348449707,0.6329291462898254,0.6329291462898254,1.0,1.0,-1.249520182609558,0.493123710155487,0.7563964128494263,0.194962128996849,0.0,0.0,0.6956794857978821,30.572973251342773,28.0,27.781391143798828,-15172.9794921875,207.6318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.5777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.791015625,18000.0,0.0,0.0,0.3466615974903106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430643677711487,0.843072772026062,-8.391913979721721e-06,0.0,0.0003518174635246,0.0,0.0,85.89799499511719,0.0,0.0,0.0,0.5039172768592834,4.0,0.0,1.0
496620,293.11376953125,297.1499938964844,293.1499938964844,0.1424794644117355,-3044.1767578125,304.14697265625,0.831274688243866,0.2148864865303039,0.1941266059875488,292.7489013671875,297.1499938964844,293.1499938964844,0.0098939407616853,-644.0111083984375,302.0758056640625,0.5010047554969788,0.050000000745058,0.0487592183053493,293.0957946777344,297.1499938964844,293.1499938964844,0.2151641994714737,-3289.292724609375,304.1449890136719,0.9301719069480896,0.2994052171707153,0.209789752960205,293.0736083984375,297.1499938964844,293.1499938964844,0.2864556312561035,-5580.42822265625,304.1605529785156,0.9990000128746032,0.4359528422355652,0.3554916679859161,293.13311767578125,297.1499938964844,293.1499938964844,0.0040847440250217,-1534.54296875,296.6591796875,0.5010047554969788,0.050000000745058,0.2312927395105362,291.1728820800781,291.1499938964844,257.5945739746094,256.6041564941406,279.1360778808594,293.1333312988281,291.17352294921875,1.0,0.2624812424182892,0.6315464973449707,0.6315464973449707,1.0,1.0,-1.247489333152771,0.4916580617427826,0.755831241607666,0.1938402503728866,0.0,0.0,0.691315233707428,29.92873191833496,31.0,19.540302276611328,-15143.3701171875,205.56903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.52734375,18000.0,0.0,0.0,0.3470948934555053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350707292556763,0.8350790739059448,-8.324417649419047e-06,0.0,0.000352257193299,0.0,0.0,84.16567993164062,0.0,0.0,0.0,0.5005965232849121,4.0,0.0,1.0
496680,293.11376953125,297.1499938964844,293.1499938964844,0.1424794644117355,-3044.1767578125,304.14697265625,0.831274688243866,0.2148864865303039,0.1941266059875488,292.7489013671875,297.1499938964844,293.1499938964844,0.0098939407616853,-644.0111083984375,302.0758056640625,0.5010047554969788,0.050000000745058,0.0487592183053493,293.0957946777344,297.1499938964844,293.1499938964844,0.2151641994714737,-3289.292724609375,304.1449890136719,0.9301719069480896,0.2994052171707153,0.209789752960205,293.0736083984375,297.1499938964844,293.1499938964844,0.2864556312561035,-5580.42822265625,304.1605529785156,0.9990000128746032,0.4359528422355652,0.3554916679859161,293.13311767578125,297.1499938964844,293.1499938964844,0.0040847440250217,-1534.54296875,296.6591796875,0.5010047554969788,0.050000000745058,0.2312927395105362,291.1728820800781,291.1499938964844,257.5945739746094,256.6041564941406,279.1360778808594,293.1333312988281,291.17352294921875,1.0,0.2624812424182892,0.6315464973449707,0.6315464973449707,1.0,1.0,-1.247489333152771,0.4916580617427826,0.755831241607666,0.1938402503728866,0.0,0.0,0.691315233707428,29.92873191833496,31.0,19.540302276611328,-15143.3701171875,205.56903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.52734375,18000.0,0.0,0.0,0.3470948934555053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350707292556763,0.8350790739059448,-8.324417649419047e-06,0.0,0.000352257193299,0.0,0.0,84.16567993164062,0.0,0.0,0.0,0.5005965232849121,4.0,0.0,1.0
496740,293.1138916015625,297.1499938964844,293.1499938964844,0.1432183235883712,-3056.8603515625,304.146728515625,0.8320853114128113,0.2157804071903228,0.1949316263198852,292.7436828613281,297.1499938964844,293.1499938964844,0.0101456735283136,-653.1039428710938,302.22900390625,0.50083327293396,0.050000000745058,0.0487618893384933,293.0963439941406,297.1499938964844,293.1499938964844,0.2162949591875076,-3303.0703125,304.1447448730469,0.9313147664070128,0.3006670176982879,0.2106643170118332,293.0624389648437,297.1499938964844,293.1499938964844,0.286624550819397,-5584.5224609375,304.1566162109375,0.9990000128746032,0.4401611089706421,0.3558492362499237,293.1295471191406,297.1499938964844,293.1499938964844,0.0040969676338136,-1538.92919921875,296.67498779296875,0.50083327293396,0.050000000745058,0.2313054054975509,291.17291259765625,291.1499938964844,257.54998779296875,256.5633850097656,279.1346130371094,293.1297607421875,291.17236328125,1.0,0.2629841864109039,0.6299404501914978,0.6299404501914978,1.0,1.0,-1.2499512434005735,0.4919869601726532,0.7579643726348877,0.193649560213089,0.0,0.0,0.6881211996078491,30.03260612487793,34.0,2.143983125686645,-15148.7451171875,206.63299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,308.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2734375,18000.0,0.0,0.0,0.3471811711788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268566131591797,0.8268648386001587,-8.240331226261333e-06,0.0,0.0003523447667248,0.0,0.0,82.2975082397461,0.0,0.0,0.0,0.4971000552177429,4.0,0.0,1.0
496800,293.1138916015625,297.1499938964844,293.1499938964844,0.1432183235883712,-3056.8603515625,304.146728515625,0.8320853114128113,0.2157804071903228,0.1949316263198852,292.7436828613281,297.1499938964844,293.1499938964844,0.0101456735283136,-653.1039428710938,302.22900390625,0.50083327293396,0.050000000745058,0.0487618893384933,293.0963439941406,297.1499938964844,293.1499938964844,0.2162949591875076,-3303.0703125,304.1447448730469,0.9313147664070128,0.3006670176982879,0.2106643170118332,293.0624389648437,297.1499938964844,293.1499938964844,0.286624550819397,-5584.5224609375,304.1566162109375,0.9990000128746032,0.4401611089706421,0.3558492362499237,293.1295471191406,297.1499938964844,293.1499938964844,0.0040969676338136,-1538.92919921875,296.67498779296875,0.50083327293396,0.050000000745058,0.2313054054975509,291.17291259765625,291.1499938964844,257.54998779296875,256.5633850097656,279.1346130371094,293.1297607421875,291.17236328125,1.0,0.2629841864109039,0.6299404501914978,0.6299404501914978,1.0,1.0,-1.2499512434005735,0.4919869601726532,0.7579643726348877,0.193649560213089,0.0,0.0,0.6881211996078491,30.03260612487793,34.0,2.143983125686645,-15148.7451171875,206.63299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,308.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2734375,18000.0,0.0,0.0,0.3471811711788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268566131591797,0.8268648386001587,-8.240331226261333e-06,0.0,0.0003523447667248,0.0,0.0,82.2975082397461,0.0,0.0,0.0,0.4971000552177429,4.0,0.0,1.0
496860,293.114013671875,297.1499938964844,293.1499938964844,0.1440949589014053,-3072.0673828125,304.1463623046875,0.8309522271156311,0.216668888926506,0.1957510858774185,292.7384033203125,297.1499938964844,293.1499938964844,0.0104237906634807,-663.0997924804688,302.3827819824219,0.4993777573108673,0.050000000745058,0.048784963786602,293.0967102050781,297.1499938964844,293.1499938964844,0.2176573276519775,-3319.82470703125,304.14422607421875,0.9297673106193542,0.3019519746303558,0.211572915315628,293.057861328125,297.1499938964844,293.1499938964844,0.2896502912044525,-5633.91552734375,304.1493225097656,0.9990000128746032,0.4433234930038452,0.3589140176773071,293.1258544921875,297.1499938964844,293.1499938964844,0.0041140955872833,-1545.631591796875,296.6865234375,0.4993777573108673,0.050000000745058,0.2314148694276809,291.16290283203125,291.1499938964844,257.5039978027344,256.5215148925781,279.1326599121094,293.1260681152344,291.1615905761719,1.0,0.2646147608757019,0.6281091570854187,0.6281091570854187,1.0,1.0,-1.2558621168136597,0.4936655759811401,0.7621966004371643,0.1941239833831787,0.0,0.0,0.6869867444038391,30.705360412597656,37.0,-11.806078910827637,-15191.4609375,210.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.341796875,18000.0,0.0,0.0,0.3471180200576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221292495727539,0.8221374154090881,-8.184416401491035e-06,0.0,0.0003522806800901,0.0,0.0,81.17748260498047,0.0,0.0,0.0,0.4950434267520904,4.0,0.0,1.0
496920,293.114013671875,297.1499938964844,293.1499938964844,0.1440949589014053,-3072.0673828125,304.1463623046875,0.8309522271156311,0.216668888926506,0.1957510858774185,292.7384033203125,297.1499938964844,293.1499938964844,0.0104237906634807,-663.0997924804688,302.3827819824219,0.4993777573108673,0.050000000745058,0.048784963786602,293.0967102050781,297.1499938964844,293.1499938964844,0.2176573276519775,-3319.82470703125,304.14422607421875,0.9297673106193542,0.3019519746303558,0.211572915315628,293.057861328125,297.1499938964844,293.1499938964844,0.2896502912044525,-5633.91552734375,304.1493225097656,0.9990000128746032,0.4433234930038452,0.3589140176773071,293.1258544921875,297.1499938964844,293.1499938964844,0.0041140955872833,-1545.631591796875,296.6865234375,0.4993777573108673,0.050000000745058,0.2314148694276809,291.16290283203125,291.1499938964844,257.5039978027344,256.5215148925781,279.1326599121094,293.1260681152344,291.1615905761719,1.0,0.2646147608757019,0.6281091570854187,0.6281091570854187,1.0,1.0,-1.2558621168136597,0.4936655759811401,0.7621966004371643,0.1941239833831787,0.0,0.0,0.6869867444038391,30.705360412597656,37.0,-11.806078910827637,-15191.4609375,210.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05377197265625,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.341796875,18000.0,0.0,0.0,0.3471180200576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221292495727539,0.8221374154090881,-8.184416401491035e-06,0.0,0.0003522806800901,0.0,0.0,81.17748260498047,0.0,0.0,0.0,0.4950434267520904,4.0,0.0,1.0
496980,293.1141662597656,297.1499938964844,293.1499938964844,0.1450547724962234,-3088.763916015625,304.1459655761719,0.8283125758171082,0.2175497561693191,0.1965799629688263,292.73309326171875,297.1499938964844,293.1499938964844,0.0107263987883925,-673.755126953125,302.5380249023437,0.4969499409198761,0.050000000745058,0.048824805766344,293.0970153808594,297.1499938964844,293.1499938964844,0.219155803322792,-3338.281494140625,304.1436462402344,0.9261142015457152,0.3032401502132416,0.2124980986118316,293.0604553222656,297.1499938964844,293.1499938964844,0.2949847877025604,-5719.18701171875,304.1406555175781,0.9990000128746032,0.4451433420181274,0.3641437590122223,293.1222229003906,297.1499938964844,293.1499938964844,0.0041347290389239,-1553.9080810546875,296.69586181640625,0.4969499409198761,0.050000000745058,0.2316038459539413,291.14715576171875,291.1499938964844,257.45635986328125,256.4782409667969,279.1306457519531,293.1224365234375,291.1454772949219,1.0,0.2671478986740112,0.6260699033737183,0.6260699033737183,1.0,1.0,-1.2645187377929688,0.4963975846767425,0.7681211829185486,0.195097267627716,0.0,0.0,0.6883849501609802,31.84470558166504,40.0,-20.402700424194336,-15268.5947265625,215.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,308.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.671875,18000.0,0.0,0.0,0.3471322953701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225476741790771,0.8225558400154114,-8.17645741335582e-06,0.0,0.0003522951446939,0.0,0.0,81.1800308227539,0.0,0.0,0.0,0.4951613247394562,4.0,0.0,1.0
497040,293.1141662597656,297.1499938964844,293.1499938964844,0.1450547724962234,-3088.763916015625,304.1459655761719,0.8283125758171082,0.2175497561693191,0.1965799629688263,292.73309326171875,297.1499938964844,293.1499938964844,0.0107263987883925,-673.755126953125,302.5380249023437,0.4969499409198761,0.050000000745058,0.048824805766344,293.0970153808594,297.1499938964844,293.1499938964844,0.219155803322792,-3338.281494140625,304.1436462402344,0.9261142015457152,0.3032401502132416,0.2124980986118316,293.0604553222656,297.1499938964844,293.1499938964844,0.2949847877025604,-5719.18701171875,304.1406555175781,0.9990000128746032,0.4451433420181274,0.3641437590122223,293.1222229003906,297.1499938964844,293.1499938964844,0.0041347290389239,-1553.9080810546875,296.69586181640625,0.4969499409198761,0.050000000745058,0.2316038459539413,291.14715576171875,291.1499938964844,257.45635986328125,256.4782409667969,279.1306457519531,293.1224365234375,291.1454772949219,1.0,0.2671478986740112,0.6260699033737183,0.6260699033737183,1.0,1.0,-1.2645187377929688,0.4963975846767425,0.7681211829185486,0.195097267627716,0.0,0.0,0.6883849501609802,31.84470558166504,40.0,-20.402700424194336,-15268.5947265625,215.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,308.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.671875,18000.0,0.0,0.0,0.3471322953701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225476741790771,0.8225558400154114,-8.17645741335582e-06,0.0,0.0003522951446939,0.0,0.0,81.1800308227539,0.0,0.0,0.0,0.4951613247394562,4.0,0.0,1.0
497100,293.1142578125,297.1499938964844,293.1499938964844,0.1455520987510681,-3097.412353515625,304.14581298828125,0.8265543580055237,0.2179886400699615,0.1969975233078003,292.7304077148437,297.1499938964844,293.1499938964844,0.0108866626396775,-679.273193359375,302.6163635253906,0.4954600930213928,0.050000000745058,0.0488500781357288,293.0971374511719,297.1499938964844,293.1499938964844,0.2199356406927108,-3347.876953125,304.1434020996094,0.9236793518066406,0.3038901388645172,0.2129667848348617,293.0644226074219,297.1499938964844,293.1499938964844,0.2983655035495758,-5772.6796875,304.1361999511719,0.9990000128746032,0.4455013573169708,0.3674225211143493,293.1204833984375,297.1499938964844,293.1499938964844,0.004146009683609,-1558.4483642578125,296.70025634765625,0.4954600930213928,0.050000000745058,0.2317237257957458,291.13824462890625,291.1499938964844,257.4319763183594,256.4560852050781,279.1296691894531,293.1206970214844,291.1365051269531,1.0,0.2686930298805237,0.6249826550483704,0.6249826550483704,1.0,1.0,-1.269692063331604,0.4980832636356354,0.771608829498291,0.1957306861877441,0.0,0.0,0.6900600790977478,32.563133239746094,40.0,-22.85736846923828,-15318.4560546875,218.9517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,308.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.505859375,18000.0,0.0,0.0,0.3472377359867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824885904788971,0.82489413022995,-8.193253961508162e-06,0.0,0.0003524021594785,0.0,0.0,81.65181732177734,0.0,0.0,0.0,0.4961278140544891,4.0,0.0,1.0
497160,293.11431884765625,297.1499938964844,293.1499938964844,0.1460564285516739,-3106.173828125,304.1456604003906,0.8245587944984436,0.2184273302555084,0.1974176615476608,292.7276611328125,297.1499938964844,293.1499938964844,0.0110529279336333,-684.8974609375,302.6954650878906,0.4938233494758606,0.050000000745058,0.0488785430788993,293.0972595214844,297.1499938964844,293.1499938964844,0.2207260131835937,-3357.5888671875,304.1431579589844,0.9209221601486206,0.3045319020748138,0.2134376317262649,293.07012939453125,297.1499938964844,293.1499938964844,0.3021582365036011,-5832.3193359375,304.1318359375,0.9990000128746032,0.4454684555530548,0.3710809648036957,293.1188049316406,297.1499938964844,293.1499938964844,0.0041577750816941,-1563.1768798828125,296.7046813964844,0.4938233494758606,0.050000000745058,0.2318587601184845,291.1290588378906,291.1499938964844,257.4071960449219,256.4336242675781,279.1288146972656,293.1189880371094,291.1273193359375,1.0,0.27039834856987,0.6238556504249573,0.6238556504249573,1.0,1.0,-1.2753489017486572,0.4999497532844543,0.7753990888595581,0.1964448541402816,0.0,0.0,0.6923822164535522,33.37017059326172,43.0,-24.3295841217041,-15374.9287109375,222.7217254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,308.6442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.97265625,18000.0,0.0,0.0,0.3474439680576324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286766409873962,0.8286848664283752,-8.224638804676943e-06,0.0,0.0003526114742271,0.0,0.0,82.45149230957031,0.0,0.0,0.0,0.4977185428142547,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1470758765935897,-3123.8486328125,304.1454162597656,0.8200100660324097,0.2193055897951126,0.1982661783695221,292.72216796875,297.1499938964844,293.1499938964844,0.0114025091752409,-696.3790283203125,302.8554992675781,0.4902080595493316,0.050000000745058,0.048943854868412,293.0976257324219,297.1499938964844,293.1499938964844,0.2222995162010193,-3376.872802734375,304.142822265625,0.9146944880485536,0.3057941198348999,0.2143677473068237,293.086181640625,297.1499938964844,293.1499938964844,0.3107817471027374,-5966.734375,304.12353515625,0.9990000128746032,0.4442466795444488,0.3793408274650574,293.1155700683594,297.1499938964844,293.1499938964844,0.0041825273074209,-1573.0665283203125,296.71405029296875,0.4902080595493316,0.050000000745058,0.2321685701608657,291.1107482910156,291.1499938964844,257.35662841796875,256.3878173828125,279.12725830078125,293.1157531738281,291.10906982421875,1.0,0.2742077708244324,0.6215013861656189,0.6215013861656189,1.0,1.0,-1.2878483533859253,0.5041198134422302,0.7837285995483398,0.1980599164962768,0.0,0.0,0.6988512277603149,35.21577835083008,31.0,-25.14560508728028,-15504.3544921875,231.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,308.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.85546875,18000.0,0.0,0.0,0.3482411801815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404280543327332,0.8404363989830017,-8.330603122885805e-06,0.0,0.00035342053161,0.0,0.0,85.02681732177734,0.0,0.0,0.0,0.5027104616165161,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1470758765935897,-3123.8486328125,304.1454162597656,0.8200100660324097,0.2193055897951126,0.1982661783695221,292.72216796875,297.1499938964844,293.1499938964844,0.0114025091752409,-696.3790283203125,302.8554992675781,0.4902080595493316,0.050000000745058,0.048943854868412,293.0976257324219,297.1499938964844,293.1499938964844,0.2222995162010193,-3376.872802734375,304.142822265625,0.9146944880485536,0.3057941198348999,0.2143677473068237,293.086181640625,297.1499938964844,293.1499938964844,0.3107817471027374,-5966.734375,304.12353515625,0.9990000128746032,0.4442466795444488,0.3793408274650574,293.1155700683594,297.1499938964844,293.1499938964844,0.0041825273074209,-1573.0665283203125,296.71405029296875,0.4902080595493316,0.050000000745058,0.2321685701608657,291.1107482910156,291.1499938964844,257.35662841796875,256.3878173828125,279.12725830078125,293.1157531738281,291.10906982421875,1.0,0.2742077708244324,0.6215013861656189,0.6215013861656189,1.0,1.0,-1.2878483533859253,0.5041198134422302,0.7837285995483398,0.1980599164962768,0.0,0.0,0.6988512277603149,35.21577835083008,31.0,-25.14560508728028,-15504.3544921875,231.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,308.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.85546875,18000.0,0.0,0.0,0.3482411801815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404280543327332,0.8404363989830017,-8.330603122885805e-06,0.0,0.00035342053161,0.0,0.0,85.02681732177734,0.0,0.0,0.0,0.5027104616165161,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1478271484375,-3136.549072265625,304.1457214355469,0.823535144329071,0.2202378660440445,0.199056789278984,292.7167053222656,297.1499938964844,293.1499938964844,0.0117208389565348,-705.7457275390625,303.0192565917969,0.4918078184127807,0.050000000745058,0.0489145182073116,293.0977478027344,297.1499938964844,293.1499938964844,0.2234767228364944,-3390.9501953125,304.143310546875,0.9195542335510254,0.3070970475673675,0.2152418792247772,293.09796142578125,297.1499938964844,293.1499938964844,0.3078191578388214,-5915.94775390625,304.137939453125,0.9990000128746032,0.443437784910202,0.3756586015224457,293.1122741699219,297.1499938964844,293.1499938964844,0.004199051298201,-1578.951171875,296.7338562011719,0.4918078184127807,0.050000000745058,0.2320294082164764,291.1083679199219,291.1499938964844,257.3047790527344,256.3409118652344,279.1312866210937,293.1124572753906,291.1103515625,1.0,0.2724100947380066,0.6198031306266785,0.6198031306266785,1.0,1.0,-1.285234808921814,0.5021402835845947,0.7830945253372192,0.1965913623571396,0.0,0.0,0.7050371170043945,34.432613372802734,34.0,3.1599254608154297,-15532.205078125,228.6193389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,308.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.857421875,18000.0,0.0,0.0,0.3494724929332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555310964584351,0.8555396199226379,-8.482074917992577e-06,0.0,0.0003546701627783,0.0,0.0,88.5255355834961,0.0,0.0,0.0,0.5091518759727478,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1478271484375,-3136.549072265625,304.1457214355469,0.823535144329071,0.2202378660440445,0.199056789278984,292.7167053222656,297.1499938964844,293.1499938964844,0.0117208389565348,-705.7457275390625,303.0192565917969,0.4918078184127807,0.050000000745058,0.0489145182073116,293.0977478027344,297.1499938964844,293.1499938964844,0.2234767228364944,-3390.9501953125,304.143310546875,0.9195542335510254,0.3070970475673675,0.2152418792247772,293.09796142578125,297.1499938964844,293.1499938964844,0.3078191578388214,-5915.94775390625,304.137939453125,0.9990000128746032,0.443437784910202,0.3756586015224457,293.1122741699219,297.1499938964844,293.1499938964844,0.004199051298201,-1578.951171875,296.7338562011719,0.4918078184127807,0.050000000745058,0.2320294082164764,291.1083679199219,291.1499938964844,257.3047790527344,256.3409118652344,279.1312866210937,293.1124572753906,291.1103515625,1.0,0.2724100947380066,0.6198031306266785,0.6198031306266785,1.0,1.0,-1.285234808921814,0.5021402835845947,0.7830945253372192,0.1965913623571396,0.0,0.0,0.7050371170043945,34.432613372802734,34.0,3.1599254608154297,-15532.205078125,228.6193389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,308.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.857421875,18000.0,0.0,0.0,0.3494724929332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555310964584351,0.8555396199226379,-8.482074917992577e-06,0.0,0.0003546701627783,0.0,0.0,88.5255355834961,0.0,0.0,0.0,0.5091518759727478,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1483709067106247,-3145.38134765625,304.1462097167969,0.8255587816238403,0.2211798429489135,0.1998937129974365,292.7113952636719,297.1499938964844,293.1499938964844,0.0120408590883016,-714.3435668945312,303.1861267089844,0.4924143254756927,0.050000000745058,0.0489035658538341,293.0978698730469,297.1499938964844,293.1499938964844,0.2243048101663589,-3400.509033203125,304.1441345214844,0.9223614931106568,0.3083972036838531,0.2161422073841095,293.0964660644531,297.1499938964844,293.1499938964844,0.3061755895614624,-5888.439453125,304.1443176269531,0.9990000128746032,0.445049911737442,0.3742732405662536,293.1089782714844,297.1499938964844,293.1499938964844,0.0042117829434573,-1582.3740234375,296.7668762207031,0.4924143254756927,0.050000000745058,0.2319774627685547,291.1273803710937,291.1499938964844,257.25177001953125,256.2929992675781,279.1319274902344,293.1091613769531,291.12811279296875,1.0,0.2723835706710815,0.6180499792098999,0.6180499792098999,1.0,1.0,-1.2855758666992188,0.5014450550079346,0.7841307520866394,0.1956182867288589,0.0,0.0,0.7065844535827637,34.156097412109375,37.0,14.460966110229492,-15548.5185546875,228.14112854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92510986328125,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.83203125,18000.0,0.0,0.0,0.3507456183433532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625089526176453,0.8625174760818481,-8.573637387598865e-06,0.0,0.0003559621982276,0.0,0.0,90.33904266357422,0.0,0.0,0.0,0.5122892260551453,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1483709067106247,-3145.38134765625,304.1462097167969,0.8255587816238403,0.2211798429489135,0.1998937129974365,292.7113952636719,297.1499938964844,293.1499938964844,0.0120408590883016,-714.3435668945312,303.1861267089844,0.4924143254756927,0.050000000745058,0.0489035658538341,293.0978698730469,297.1499938964844,293.1499938964844,0.2243048101663589,-3400.509033203125,304.1441345214844,0.9223614931106568,0.3083972036838531,0.2161422073841095,293.0964660644531,297.1499938964844,293.1499938964844,0.3061755895614624,-5888.439453125,304.1443176269531,0.9990000128746032,0.445049911737442,0.3742732405662536,293.1089782714844,297.1499938964844,293.1499938964844,0.0042117829434573,-1582.3740234375,296.7668762207031,0.4924143254756927,0.050000000745058,0.2319774627685547,291.1273803710937,291.1499938964844,257.25177001953125,256.2929992675781,279.1319274902344,293.1091613769531,291.12811279296875,1.0,0.2723835706710815,0.6180499792098999,0.6180499792098999,1.0,1.0,-1.2855758666992188,0.5014450550079346,0.7841307520866394,0.1956182867288589,0.0,0.0,0.7065844535827637,34.156097412109375,37.0,14.460966110229492,-15548.5185546875,228.14112854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92510986328125,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.83203125,18000.0,0.0,0.0,0.3507456183433532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625089526176453,0.8625174760818481,-8.573637387598865e-06,0.0,0.0003559621982276,0.0,0.0,90.33904266357422,0.0,0.0,0.0,0.5122892260551453,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.149142786860466,-3158.4404296875,304.14617919921875,0.8253058791160583,0.2221221923828125,0.2007520049810409,292.70611572265625,297.1499938964844,293.1499938964844,0.0124068381264805,-724.3524780273438,303.35308837890625,0.4915492236614227,0.050000000745058,0.0489192008972168,293.09796142578125,297.1499938964844,293.1499938964844,0.225464254617691,-3414.423095703125,304.1441345214844,0.9219858646392822,0.3096959590911865,0.2170565128326416,293.0952453613281,297.1499938964844,293.1499938964844,0.3080913126468658,-5918.04443359375,304.14288330078125,0.9990000128746032,0.4466613531112671,0.3762509524822235,293.10565185546875,297.1499938964844,293.1499938964844,0.0042311721481382,-1589.136962890625,296.7916259765625,0.4915492236614227,0.050000000745058,0.2320516258478164,291.12957763671875,291.1499938964844,257.1976928710937,256.2441711425781,279.131103515625,293.1058349609375,291.1294250488281,1.0,0.2735714316368103,0.6161271333694458,0.6161271333694458,1.0,1.0,-1.2901839017868042,0.5024422407150269,0.7877416014671326,0.1955285221338272,0.0,0.0,0.7090627551078796,34.62003707885742,40.0,4.2332282066345215,-15591.2626953125,230.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.3520596027374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676134347915649,0.8676220774650574,-8.628828254586551e-06,0.0,0.0003572957357391,0.0,0.0,91.5860824584961,0.0,0.0,0.0,0.5145663619041443,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.149142786860466,-3158.4404296875,304.14617919921875,0.8253058791160583,0.2221221923828125,0.2007520049810409,292.70611572265625,297.1499938964844,293.1499938964844,0.0124068381264805,-724.3524780273438,303.35308837890625,0.4915492236614227,0.050000000745058,0.0489192008972168,293.09796142578125,297.1499938964844,293.1499938964844,0.225464254617691,-3414.423095703125,304.1441345214844,0.9219858646392822,0.3096959590911865,0.2170565128326416,293.0952453613281,297.1499938964844,293.1499938964844,0.3080913126468658,-5918.04443359375,304.14288330078125,0.9990000128746032,0.4466613531112671,0.3762509524822235,293.10565185546875,297.1499938964844,293.1499938964844,0.0042311721481382,-1589.136962890625,296.7916259765625,0.4915492236614227,0.050000000745058,0.2320516258478164,291.12957763671875,291.1499938964844,257.1976928710937,256.2441711425781,279.131103515625,293.1058349609375,291.1294250488281,1.0,0.2735714316368103,0.6161271333694458,0.6161271333694458,1.0,1.0,-1.2901839017868042,0.5024422407150269,0.7877416014671326,0.1955285221338272,0.0,0.0,0.7090627551078796,34.62003707885742,40.0,4.2332282066345215,-15591.2626953125,230.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.3520596027374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676134347915649,0.8676220774650574,-8.628828254586551e-06,0.0,0.0003572957357391,0.0,0.0,91.5860824584961,0.0,0.0,0.0,0.5145663619041443,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1495718955993652,-3165.7529296875,304.1460876464844,0.8245759010314941,0.2225951850414276,0.2011895477771759,292.7035217285156,297.1499938964844,293.1499938964844,0.0126035474240779,-729.656005859375,303.4370422363281,0.4907253384590149,0.050000000745058,0.0489342585206031,293.0980224609375,297.1499938964844,293.1499938964844,0.2261058688163757,-3422.17578125,304.14404296875,0.920953333377838,0.3103471398353576,0.2175201177597046,293.0960998535156,297.1499938964844,293.1499938964844,0.3099908232688904,-5947.68896484375,304.1407165527344,0.9990000128746032,0.4471888840198517,0.378145694732666,293.1039733886719,297.1499938964844,293.1499938964844,0.004242499358952,-1593.2579345703125,296.8028869628906,0.4907253384590149,0.050000000745058,0.2321230620145797,291.1278686523437,291.1499938964844,257.1703186035156,256.2194519042969,279.1304931640625,293.1041564941406,291.1274108886719,1.0,0.2745451331138611,0.615104079246521,0.615104079246521,1.0,1.0,-1.2936431169509888,0.5033913254737854,0.7902518510818481,0.1957000344991684,0.0,0.0,0.7107039093971252,35.05344772338867,40.0,-0.8082682490348816,-15624.236328125,233.07847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.923828125,18000.0,0.0,0.0,0.3527571260929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707711100578308,0.8707797527313232,-8.660394087200984e-06,0.0,0.0003580036573112,0.0,0.0,92.34220123291016,0.0,0.0,0.0,0.5159438252449036,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1500253230333328,-3173.501708984375,304.14599609375,0.8235082030296326,0.223069429397583,0.2016322016716003,292.700927734375,297.1499938964844,293.1499938964844,0.0128094032406806,-735.1329956054688,303.52130126953125,0.4896820485591888,0.050000000745058,0.0489535480737686,293.0980529785156,297.1499938964844,293.1499938964844,0.22678242623806,-3430.37060546875,304.1438903808594,0.9194534420967102,0.3109995722770691,0.2179876863956451,293.0982666015625,297.1499938964844,293.1499938964844,0.3124420642852783,-5985.89306640625,304.137939453125,0.9990000128746032,0.4474447667598724,0.3805588483810425,293.1022644042969,297.1499938964844,293.1499938964844,0.0042547741904854,-1597.80078125,296.81365966796875,0.4896820485591888,0.050000000745058,0.2322145700454712,291.1246337890625,291.1499938964844,257.1427307128906,256.19451904296875,279.1297912597656,293.1024475097656,291.1239318847656,1.0,0.2757368087768554,0.6140420436859131,0.6140420436859131,1.0,1.0,-1.2977648973464966,0.5045949816703796,0.7931698560714722,0.1959908902645111,0.0,0.0,0.7127120494842529,35.60445785522461,43.0,-5.349211692810059,-15664.455078125,235.8256683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857177734375,308.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.748046875,18000.0,0.0,0.0,0.3534988462924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745545744895935,0.8745632767677307,-8.697739758645184e-06,0.0,0.0003587563987821,0.0,0.0,93.24928283691406,0.0,0.0,0.0,0.517591655254364,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1509864628314972,-3189.95654296875,304.1457214355469,0.8205427527427673,0.2240214496850967,0.2025311738252639,292.6959228515625,297.1499938964844,293.1499938964844,0.0132473465055227,-746.4913330078125,303.6907043457031,0.4870495796203613,0.050000000745058,0.0490031838417053,293.0980834960937,297.1499938964844,293.1499938964844,0.2282128632068634,-3447.720703125,304.1435546875,0.9153429865837096,0.312307596206665,0.2189332544803619,293.1069641113281,297.1499938964844,293.1499938964844,0.3187637031078338,-6083.93115234375,304.13140869140625,0.9990000128746032,0.4470031857490539,0.3866986632347107,293.0988464355469,297.1499938964844,293.1499938964844,0.0042817662470042,-1607.92626953125,296.8343505859375,0.4870495796203613,0.050000000745058,0.2324500083923339,291.1150817871094,291.1499938964844,257.08697509765625,256.1441955566406,279.12841796875,293.0990295410156,291.1141052246094,1.0,0.2786748111248016,0.6118139624595642,0.6118139624595642,1.0,1.0,-1.3076902627944946,0.5076406598091125,0.8000496029853821,0.1968640983104705,0.0,0.0,0.7179759740829468,37.01340866088867,31.0,-12.004572868347168,-15765.25,242.6861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154296875,308.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.08984375,18000.0,0.0,0.0,0.3551680445671081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845670819282532,0.8845758438110352,-8.797083864919841e-06,0.0,0.0003604504163376,0.0,0.0,95.67940521240234,0.0,0.0,0.0,0.5219542384147644,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1509864628314972,-3189.95654296875,304.1457214355469,0.8205427527427673,0.2240214496850967,0.2025311738252639,292.6959228515625,297.1499938964844,293.1499938964844,0.0132473465055227,-746.4913330078125,303.6907043457031,0.4870495796203613,0.050000000745058,0.0490031838417053,293.0980834960937,297.1499938964844,293.1499938964844,0.2282128632068634,-3447.720703125,304.1435546875,0.9153429865837096,0.312307596206665,0.2189332544803619,293.1069641113281,297.1499938964844,293.1499938964844,0.3187637031078338,-6083.93115234375,304.13140869140625,0.9990000128746032,0.4470031857490539,0.3866986632347107,293.0988464355469,297.1499938964844,293.1499938964844,0.0042817662470042,-1607.92626953125,296.8343505859375,0.4870495796203613,0.050000000745058,0.2324500083923339,291.1150817871094,291.1499938964844,257.08697509765625,256.1441955566406,279.12841796875,293.0990295410156,291.1141052246094,1.0,0.2786748111248016,0.6118139624595642,0.6118139624595642,1.0,1.0,-1.3076902627944946,0.5076406598091125,0.8000496029853821,0.1968640983104705,0.0,0.0,0.7179759740829468,37.01340866088867,31.0,-12.004572868347168,-15765.25,242.6861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154296875,308.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.08984375,18000.0,0.0,0.0,0.3551680445671081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845670819282532,0.8845758438110352,-8.797083864919841e-06,0.0,0.0003604504163376,0.0,0.0,95.67940521240234,0.0,0.0,0.0,0.5219542384147644,4.0,0.0,1.0
