time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497940,293.1131896972656,297.1499938964844,293.1499938964844,0.1517152786254882,-3202.126953125,304.1459655761719,0.825182318687439,0.2250292897224426,0.2033759355545044,292.6909484863281,297.1499938964844,293.1499938964844,0.0136507702991366,-755.7476806640625,303.8623962402344,0.4893401265144348,0.050000000745058,0.0489598736166954,293.0978698730469,297.1499938964844,293.1499938964844,0.229310467839241,-3460.7138671875,304.1439208984375,0.9217167496681212,0.3136650621891022,0.2198340743780136,293.11163330078125,297.1499938964844,293.1499938964844,0.3139203190803528,-6004.7041015625,304.1462707519531,0.9990000128746032,0.4471105635166168,0.3813524544239044,293.09521484375,297.1499938964844,293.1499938964844,0.0043013216927647,-1614.4912109375,296.86407470703125,0.4893401265144348,0.050000000745058,0.2322445511817932,291.118408203125,291.1499938964844,257.0305480957031,256.09326171875,279.1324157714844,293.0954284667969,291.12078857421875,1.0,0.2761918008327484,0.6102255582809448,0.6102255582809448,1.0,1.0,-1.3030798435211182,0.504824697971344,0.7982550859451294,0.1948494166135788,0.0,0.0,0.7224138975143433,35.842098236083984,34.0,11.616265296936035,-15770.0078125,238.34190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,308.5710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.685546875,18000.0,0.0,0.0,0.3569777309894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963707685470581,0.8963797092437744,-8.924193934944924e-06,0.0,0.0003622870135586,0.0,0.0,98.67347717285156,0.0,0.0,0.0,0.5270692110061646,4.0,0.0,1.0
498000,293.1131896972656,297.1499938964844,293.1499938964844,0.1517152786254882,-3202.126953125,304.1459655761719,0.825182318687439,0.2250292897224426,0.2033759355545044,292.6909484863281,297.1499938964844,293.1499938964844,0.0136507702991366,-755.7476806640625,303.8623962402344,0.4893401265144348,0.050000000745058,0.0489598736166954,293.0978698730469,297.1499938964844,293.1499938964844,0.229310467839241,-3460.7138671875,304.1439208984375,0.9217167496681212,0.3136650621891022,0.2198340743780136,293.11163330078125,297.1499938964844,293.1499938964844,0.3139203190803528,-6004.7041015625,304.1462707519531,0.9990000128746032,0.4471105635166168,0.3813524544239044,293.09521484375,297.1499938964844,293.1499938964844,0.0043013216927647,-1614.4912109375,296.86407470703125,0.4893401265144348,0.050000000745058,0.2322445511817932,291.118408203125,291.1499938964844,257.0305480957031,256.09326171875,279.1324157714844,293.0954284667969,291.12078857421875,1.0,0.2761918008327484,0.6102255582809448,0.6102255582809448,1.0,1.0,-1.3030798435211182,0.504824697971344,0.7982550859451294,0.1948494166135788,0.0,0.0,0.7224138975143433,35.842098236083984,34.0,11.616265296936035,-15770.0078125,238.34190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,308.5710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.685546875,18000.0,0.0,0.0,0.3569777309894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963707685470581,0.8963797092437744,-8.924193934944924e-06,0.0,0.0003622870135586,0.0,0.0,98.67347717285156,0.0,0.0,0.0,0.5270692110061646,4.0,0.0,1.0
498060,293.1127624511719,297.1499938964844,293.1499938964844,0.1522492468357086,-3210.682373046875,304.1463928222656,0.8281363844871521,0.2260452359914779,0.2042694985866546,292.6856384277344,297.1499938964844,293.1499938964844,0.0140650067478418,-764.393310546875,304.0368347167969,0.4905079007148742,0.050000000745058,0.0489382036030292,293.0976867675781,297.1499938964844,293.1499938964844,0.2300805896520614,-3469.489501953125,304.1446228027344,0.9257935285568236,0.3150211572647095,0.2207653075456619,293.1036376953125,297.1499938964844,293.1499938964844,0.3107503652572632,-5954.2890625,304.15240478515625,0.9990000128746032,0.4497002065181732,0.378647118806839,293.0916748046875,297.1499938964844,293.1499938964844,0.0043176379986107,-1618.8499755859375,296.90594482421875,0.4905079007148742,0.050000000745058,0.2321417778730392,291.14166259765625,291.1499938964844,256.9735717773437,256.0418395996094,279.1329650878906,293.09185791015625,291.1427917480469,1.0,0.275626391172409,0.6085688471794128,0.6085688471794128,1.0,1.0,-1.3018673658370972,0.5034692883491516,0.7983980774879456,0.1934229582548141,0.0,0.0,0.7217793464660645,35.267704010009766,37.0,21.06204605102539,-15772.2216796875,236.61636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718200683594,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7421875,18000.0,0.0,0.0,0.3585402965545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89913010597229,0.8991391062736511,-8.975776836450677e-06,0.0,0.0003638728230725,0.0,0.0,99.55946350097656,0.0,0.0,0.0,0.5283852815628052,4.0,0.0,1.0
498120,293.1127624511719,297.1499938964844,293.1499938964844,0.1522492468357086,-3210.682373046875,304.1463928222656,0.8281363844871521,0.2260452359914779,0.2042694985866546,292.6856384277344,297.1499938964844,293.1499938964844,0.0140650067478418,-764.393310546875,304.0368347167969,0.4905079007148742,0.050000000745058,0.0489382036030292,293.0976867675781,297.1499938964844,293.1499938964844,0.2300805896520614,-3469.489501953125,304.1446228027344,0.9257935285568236,0.3150211572647095,0.2207653075456619,293.1036376953125,297.1499938964844,293.1499938964844,0.3107503652572632,-5954.2890625,304.15240478515625,0.9990000128746032,0.4497002065181732,0.378647118806839,293.0916748046875,297.1499938964844,293.1499938964844,0.0043176379986107,-1618.8499755859375,296.90594482421875,0.4905079007148742,0.050000000745058,0.2321417778730392,291.14166259765625,291.1499938964844,256.9735717773437,256.0418395996094,279.1329650878906,293.09185791015625,291.1427917480469,1.0,0.275626391172409,0.6085688471794128,0.6085688471794128,1.0,1.0,-1.3018673658370972,0.5034692883491516,0.7983980774879456,0.1934229582548141,0.0,0.0,0.7217793464660645,35.267704010009766,37.0,21.06204605102539,-15772.2216796875,236.61636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718200683594,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7421875,18000.0,0.0,0.0,0.3585402965545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89913010597229,0.8991391062736511,-8.975776836450677e-06,0.0,0.0003638728230725,0.0,0.0,99.55946350097656,0.0,0.0,0.0,0.5283852815628052,4.0,0.0,1.0
498180,293.1124267578125,297.1499938964844,293.1499938964844,0.1530225872993469,-3223.64990234375,304.14630126953125,0.8290773034095764,0.2270554304122924,0.2051785439252853,292.68035888671875,297.1499938964844,293.1499938964844,0.0133799258619546,-755.6571655273438,304.15057373046875,0.4966974854469299,0.0547201484441757,0.0507367625832557,293.0975646972656,297.1499938964844,293.1499938964844,0.2312035262584686,-3482.87060546875,304.14453125,0.9270480275154114,0.316371887922287,0.2217075526714325,293.096435546875,297.1499938964844,293.1499938964844,0.310851514339447,-5956.1279296875,304.1514587402344,0.9990000128746032,0.4523428678512573,0.3789441585540771,293.0881042480469,297.1499938964844,293.1499938964844,0.0043404586613178,-1626.5406494140625,296.9392395019531,0.4903791844844818,0.050000000745058,0.2321529388427734,291.1473999023437,291.1499938964844,256.91619873046875,255.99002075195312,279.13153076171875,293.0883178710937,291.1473388671875,1.0,0.276419848203659,0.6066762208938599,0.6066762208938599,1.0,1.0,-1.3066134452819824,0.5044806599617004,0.8021328449249268,0.1931913644075393,0.0,0.0,0.7216129302978516,35.395748138427734,40.0,8.076761245727539,-15812.005859375,238.6842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,308.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.3598847091197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987804651260376,0.8987894058227539,-8.976293429441284e-06,0.0,0.0003652372106444,0.0,0.0,99.50442504882812,0.0,0.0,0.0,0.528296947479248,4.0,0.0,1.0
498240,293.1124267578125,297.1499938964844,293.1499938964844,0.1530225872993469,-3223.64990234375,304.14630126953125,0.8290773034095764,0.2270554304122924,0.2051785439252853,292.68035888671875,297.1499938964844,293.1499938964844,0.0133799258619546,-755.6571655273438,304.15057373046875,0.4966974854469299,0.0547201484441757,0.0507367625832557,293.0975646972656,297.1499938964844,293.1499938964844,0.2312035262584686,-3482.87060546875,304.14453125,0.9270480275154114,0.316371887922287,0.2217075526714325,293.096435546875,297.1499938964844,293.1499938964844,0.310851514339447,-5956.1279296875,304.1514587402344,0.9990000128746032,0.4523428678512573,0.3789441585540771,293.0881042480469,297.1499938964844,293.1499938964844,0.0043404586613178,-1626.5406494140625,296.9392395019531,0.4903791844844818,0.050000000745058,0.2321529388427734,291.1473999023437,291.1499938964844,256.91619873046875,255.99002075195312,279.13153076171875,293.0883178710937,291.1473388671875,1.0,0.276419848203659,0.6066762208938599,0.6066762208938599,1.0,1.0,-1.3066134452819824,0.5044806599617004,0.8021328449249268,0.1931913644075393,0.0,0.0,0.7216129302978516,35.395748138427734,40.0,8.076761245727539,-15812.005859375,238.6842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,308.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.3598847091197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987804651260376,0.8987894058227539,-8.976293429441284e-06,0.0,0.0003652372106444,0.0,0.0,99.50442504882812,0.0,0.0,0.0,0.528296947479248,4.0,0.0,1.0
498300,293.1123046875,297.1499938964844,293.1499938964844,0.1535055190324783,-3231.90869140625,304.1460876464844,0.8298462629318237,0.227557972073555,0.2056259214878082,292.681396484375,297.1499938964844,293.1499938964844,0.0184281803667545,-881.593994140625,304.1416320800781,0.5156543254852295,0.0604685880243778,0.0561149716377258,293.0975341796875,297.1499938964844,293.1499938964844,0.2319139242172241,-3491.490478515625,304.14422607421875,0.9280981421470642,0.3170447051525116,0.2221732884645462,293.09326171875,297.1499938964844,293.1499938964844,0.3106828927993774,-5953.6767578125,304.1514587402344,0.9990000128746032,0.4536419212818146,0.3786387741565704,293.0863952636719,297.1499938964844,293.1499938964844,0.0043525816872715,-1631.095703125,296.9520568847656,0.4905112087726593,0.050000000745058,0.2321411520242691,291.1429443359375,291.1499938964844,256.8873596191406,255.9640045166016,279.129638671875,293.0865783691406,291.14129638671875,1.0,0.2773457765579223,0.605514645576477,0.605514645576477,1.0,1.0,-1.3137834072113037,0.5068748593330383,0.8069085478782654,0.1940256953239441,0.0,0.0,0.7224856019020081,35.4434700012207,40.0,-6.096147060394287,-15868.810546875,241.50328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.626953125,18000.0,0.0,0.0,0.3605525493621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992686867713928,0.8992776870727539,-8.978846381069161e-06,0.0,0.000365914980648,0.0,0.0,99.60797882080078,0.0,0.0,0.0,0.5285348892211914,4.0,0.0,1.0
498360,293.1121520996094,297.1499938964844,293.1499938964844,0.1540784686803817,-3241.796630859375,304.145751953125,0.830073356628418,0.2280671447515487,0.2060828953981399,292.6860656738281,297.1499938964844,293.1499938964844,0.0219050794839859,-961.8324584960938,304.1368408203125,0.5334550142288208,0.0654903277754783,0.0611911602318286,293.0974426269531,297.1499938964844,293.1499938964844,0.232757419347763,-3501.806640625,304.14373779296875,0.9283831119537354,0.317724198102951,0.2226463705301284,293.09039306640625,297.1499938964844,293.1499938964844,0.3114419281482696,-5965.9951171875,304.1498107910156,0.9990000128746032,0.454922616481781,0.3791462481021881,293.0848388671875,297.1499938964844,293.1499938964844,0.0043667987920343,-1636.7503662109375,296.9612731933594,0.49029141664505,0.050000000745058,0.2321601510047912,291.13201904296875,291.1499938964844,256.8584899902344,255.9379119873047,279.12811279296875,293.0849914550781,291.1297912597656,1.0,0.2785619795322418,0.6043038964271545,0.6043038964271545,1.0,1.0,-1.321624755859375,0.5095124244689941,0.8121123313903809,0.1949792355298996,0.0,0.0,0.7247583866119385,35.66718292236328,43.0,-18.887699127197266,-15937.0869140625,244.9994964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,308.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.375,18000.0,0.0,0.0,0.3612821400165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018564224243164,0.9018654227256776,-8.998499652079772e-06,0.0,0.0003666554403025,0.0,0.0,100.20796966552734,0.0,0.0,0.0,0.5296739339828491,4.0,0.0,1.0
498420,293.11181640625,297.1499938964844,293.1499938964844,0.1552855521440506,-3262.594482421875,304.1451721191406,0.8290344476699829,0.2290942668914795,0.2070256471633911,292.7006225585937,297.1499938964844,293.1499938964844,0.0285558570176363,-1101.5264892578125,304.1302795410156,0.5616990327835083,0.0743010565638542,0.0699121057987213,293.0972595214844,297.1499938964844,293.1499938964844,0.2345291525125503,-3523.422119140625,304.14288330078125,0.9268456697463988,0.3190927505493164,0.2236154079437255,293.0881042480469,297.1499938964844,293.1499938964844,0.3152190446853637,-6025.85791015625,304.1434936523437,0.9990000128746032,0.4569086730480194,0.3824191987514496,293.08233642578125,297.1499938964844,293.1499938964844,0.0043974961154162,-1648.984375,296.9773864746094,0.4888806939125061,0.050000000745058,0.2322843372821808,291.1075439453125,291.1499938964844,256.80059814453125,255.88563537597656,279.1260070800781,293.0824584960937,291.1054077148437,1.0,0.2817089259624481,0.6017932295799255,0.6017932295799255,1.0,1.0,-1.3384653329849243,0.5151993036270142,0.8232659697532654,0.1970595717430114,0.0,0.0,0.7320659160614014,36.59580612182617,46.0,-29.84747886657715,-16102.2392578125,253.6430511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,308.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2578125,18000.0,0.0,0.0,0.3630459010601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139137864112854,0.913922905921936,-9.111066901823506e-06,0.0,0.0003684454422909,0.0,0.0,103.20709991455078,0.0,0.0,0.0,0.534920871257782,4.0,0.0,1.0
498480,293.11181640625,297.1499938964844,293.1499938964844,0.1552855521440506,-3262.594482421875,304.1451721191406,0.8290344476699829,0.2290942668914795,0.2070256471633911,292.7006225585937,297.1499938964844,293.1499938964844,0.0285558570176363,-1101.5264892578125,304.1302795410156,0.5616990327835083,0.0743010565638542,0.0699121057987213,293.0972595214844,297.1499938964844,293.1499938964844,0.2345291525125503,-3523.422119140625,304.14288330078125,0.9268456697463988,0.3190927505493164,0.2236154079437255,293.0881042480469,297.1499938964844,293.1499938964844,0.3152190446853637,-6025.85791015625,304.1434936523437,0.9990000128746032,0.4569086730480194,0.3824191987514496,293.08233642578125,297.1499938964844,293.1499938964844,0.0043974961154162,-1648.984375,296.9773864746094,0.4888806939125061,0.050000000745058,0.2322843372821808,291.1075439453125,291.1499938964844,256.80059814453125,255.88563537597656,279.1260070800781,293.0824584960937,291.1054077148437,1.0,0.2817089259624481,0.6017932295799255,0.6017932295799255,1.0,1.0,-1.3384653329849243,0.5151993036270142,0.8232659697532654,0.1970595717430114,0.0,0.0,0.7320659160614014,36.59580612182617,46.0,-29.84747886657715,-16102.2392578125,253.6430511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,308.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2578125,18000.0,0.0,0.0,0.3630459010601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139137864112854,0.913922905921936,-9.111066901823506e-06,0.0,0.0003684454422909,0.0,0.0,103.20709991455078,0.0,0.0,0.0,0.534920871257782,4.0,0.0,1.0
498540,293.11151123046875,297.1499938964844,293.1499938964844,0.1565065085887909,-3283.539794921875,304.1447448730469,0.8265587091445923,0.2301218062639236,0.2079885005950927,292.7177734375,297.1499938964844,293.1499938964844,0.0357566177845001,-1223.7071533203125,304.125,0.5826542973518372,0.0822145119309425,0.0776242986321449,293.0971069335937,297.1499938964844,293.1499938964844,0.2363165467977523,-3545.116455078125,304.14227294921875,0.9232877492904664,0.3204608559608459,0.2245998531579971,293.0921630859375,297.1499938964844,293.1499938964844,0.3212275207042694,-6119.72509765625,304.1356506347656,0.9990000128746032,0.4576695263385772,0.3879153132438659,293.0806884765625,297.1499938964844,293.1499938964844,0.0044285925105214,-1661.301025390625,296.9926452636719,0.486529141664505,0.050000000745058,0.2324956059455871,291.0841064453125,291.1499938964844,256.74267578125,255.8332672119141,279.1247253417969,293.0807800292969,291.0821228027344,1.0,0.2856196463108063,0.5991961359977722,0.5991961359977722,1.0,1.0,-1.3569109439849854,0.5214754343032837,0.8354354500770569,0.1994027495384216,0.0,0.0,0.7424271702766418,38.01929473876953,49.0,-31.776430130004883,-16294.267578125,264.25848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69677734375,308.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17783.57421875,18000.0,0.0,0.0,0.3653703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332122206687928,0.9332215189933776,-9.310188943345564e-06,0.0,0.0003708044823724,0.0,0.0,108.27931213378906,0.0,0.0,0.0,0.5434384942054749,4.0,0.0,1.0
498600,293.11151123046875,297.1499938964844,293.1499938964844,0.1565065085887909,-3283.539794921875,304.1447448730469,0.8265587091445923,0.2301218062639236,0.2079885005950927,292.7177734375,297.1499938964844,293.1499938964844,0.0357566177845001,-1223.7071533203125,304.125,0.5826542973518372,0.0822145119309425,0.0776242986321449,293.0971069335937,297.1499938964844,293.1499938964844,0.2363165467977523,-3545.116455078125,304.14227294921875,0.9232877492904664,0.3204608559608459,0.2245998531579971,293.0921630859375,297.1499938964844,293.1499938964844,0.3212275207042694,-6119.72509765625,304.1356506347656,0.9990000128746032,0.4576695263385772,0.3879153132438659,293.0806884765625,297.1499938964844,293.1499938964844,0.0044285925105214,-1661.301025390625,296.9926452636719,0.486529141664505,0.050000000745058,0.2324956059455871,291.0841064453125,291.1499938964844,256.74267578125,255.8332672119141,279.1247253417969,293.0807800292969,291.0821228027344,1.0,0.2856196463108063,0.5991961359977722,0.5991961359977722,1.0,1.0,-1.3569109439849854,0.5214754343032837,0.8354354500770569,0.1994027495384216,0.0,0.0,0.7424271702766418,38.01929473876953,49.0,-31.776430130004883,-16294.267578125,264.25848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69677734375,308.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17783.57421875,18000.0,0.0,0.0,0.3653703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332122206687928,0.9332215189933776,-9.310188943345564e-06,0.0,0.0003708044823724,0.0,0.0,108.27931213378906,0.0,0.0,0.0,0.5434384942054749,4.0,0.0,1.0
498660,293.1112670898437,297.1499938964844,293.1499938964844,0.1577271372079849,-3304.39453125,304.1444702148437,0.823097825050354,0.2311470359563827,0.2089627534151077,292.73565673828125,297.1499938964844,293.1499938964844,0.0423539765179157,-1337.819091796875,304.12237548828125,0.5984724760055542,0.0895349830389022,0.0847449153661727,293.09698486328125,297.1499938964844,293.1499938964844,0.2380987554788589,-3566.648193359375,304.1418762207031,0.918382167816162,0.3218239843845367,0.2255915403366089,293.1028747558594,297.1499938964844,293.1499938964844,0.3289238214492798,-6238.55224609375,304.1275939941406,0.9990000128746032,0.4569765329360962,0.3950260281562805,293.07977294921875,297.1499938964844,293.1499938964844,0.004459876101464,-1673.6002197265625,297.00738525390625,0.4834958612918854,0.050000000745058,0.232773557305336,291.06207275390625,291.1499938964844,256.684814453125,255.78091430664065,279.1239318847656,293.0798034667969,291.0602722167969,1.0,0.2901076376438141,0.5965465307235718,0.5965465307235718,1.0,1.0,-1.3766874074935913,0.5282411575317383,0.848446249961853,0.2019675970077514,0.0,0.0,0.7556390166282654,39.82548141479492,37.0,-30.608917236328125,-16505.853515625,276.57012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954284667969,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.693359375,18000.0,0.0,0.0,0.368390142917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588446617126464,0.9588542580604552,-9.589115506969392e-06,0.0,0.0003738691739272,0.0,0.0,115.36700439453124,0.0,0.0,0.0,0.5548743009567261,4.0,0.0,1.0
498720,293.1112670898437,297.1499938964844,293.1499938964844,0.1577271372079849,-3304.39453125,304.1444702148437,0.823097825050354,0.2311470359563827,0.2089627534151077,292.73565673828125,297.1499938964844,293.1499938964844,0.0423539765179157,-1337.819091796875,304.12237548828125,0.5984724760055542,0.0895349830389022,0.0847449153661727,293.09698486328125,297.1499938964844,293.1499938964844,0.2380987554788589,-3566.648193359375,304.1418762207031,0.918382167816162,0.3218239843845367,0.2255915403366089,293.1028747558594,297.1499938964844,293.1499938964844,0.3289238214492798,-6238.55224609375,304.1275939941406,0.9990000128746032,0.4569765329360962,0.3950260281562805,293.07977294921875,297.1499938964844,293.1499938964844,0.004459876101464,-1673.6002197265625,297.00738525390625,0.4834958612918854,0.050000000745058,0.232773557305336,291.06207275390625,291.1499938964844,256.684814453125,255.78091430664065,279.1239318847656,293.0798034667969,291.0602722167969,1.0,0.2901076376438141,0.5965465307235718,0.5965465307235718,1.0,1.0,-1.3766874074935913,0.5282411575317383,0.848446249961853,0.2019675970077514,0.0,0.0,0.7556390166282654,39.82548141479492,37.0,-30.608917236328125,-16505.853515625,276.57012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954284667969,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.693359375,18000.0,0.0,0.0,0.368390142917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588446617126464,0.9588542580604552,-9.589115506969392e-06,0.0,0.0003738691739272,0.0,0.0,115.36700439453124,0.0,0.0,0.0,0.5548743009567261,4.0,0.0,1.0
498780,293.1107788085937,297.1499938964844,293.1499938964844,0.1586479097604751,-3319.76904296875,304.1448059082031,0.8272215127944946,0.2322236597537994,0.2098744809627533,292.75347900390625,297.1499938964844,293.1499938964844,0.0483666732907295,-1441.7384033203125,304.1216125488281,0.6170985698699951,0.0964182615280151,0.0913081914186477,293.0966796875,297.1499938964844,293.1499938964844,0.239448145031929,-3582.5703125,304.14239501953125,0.9240468740463256,0.3232299089431762,0.2265304327011108,293.1098327636719,297.1499938964844,293.1499938964844,0.3250630497932434,-6174.626953125,304.1421203613281,0.9990000128746032,0.4567196667194366,0.390423983335495,293.0791015625,297.1499938964844,293.1499938964844,0.0044802180491387,-1680.8563232421875,297.0310363769531,0.4854589402675628,0.050000000745058,0.23259237408638,291.0570983886719,291.1499938964844,256.6271057128906,255.72869873046875,279.1287536621094,293.0791320800781,291.0586853027344,1.0,0.2890397608280182,0.5946329832077026,0.5946329832077026,1.0,1.0,-1.3810569047927856,0.5288702845573425,0.8521866202354431,0.2016282975673675,0.0,0.0,0.7688415050506592,38.92999267578125,25.0,-1.7269545793533323,-16612.208984375,276.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4814453125,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.083984375,18000.0,0.0,0.0,0.371982604265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988210916519165,0.9882208108901978,-9.93075991573278e-06,0.0,0.0003775150398723,0.0,0.0,124.0133056640625,0.0,0.0,0.0,0.568049967288971,4.0,0.0,1.0
498840,293.1107788085937,297.1499938964844,293.1499938964844,0.1586479097604751,-3319.76904296875,304.1448059082031,0.8272215127944946,0.2322236597537994,0.2098744809627533,292.75347900390625,297.1499938964844,293.1499938964844,0.0483666732907295,-1441.7384033203125,304.1216125488281,0.6170985698699951,0.0964182615280151,0.0913081914186477,293.0966796875,297.1499938964844,293.1499938964844,0.239448145031929,-3582.5703125,304.14239501953125,0.9240468740463256,0.3232299089431762,0.2265304327011108,293.1098327636719,297.1499938964844,293.1499938964844,0.3250630497932434,-6174.626953125,304.1421203613281,0.9990000128746032,0.4567196667194366,0.390423983335495,293.0791015625,297.1499938964844,293.1499938964844,0.0044802180491387,-1680.8563232421875,297.0310363769531,0.4854589402675628,0.050000000745058,0.23259237408638,291.0570983886719,291.1499938964844,256.6271057128906,255.72869873046875,279.1287536621094,293.0791320800781,291.0586853027344,1.0,0.2890397608280182,0.5946329832077026,0.5946329832077026,1.0,1.0,-1.3810569047927856,0.5288702845573425,0.8521866202354431,0.2016282975673675,0.0,0.0,0.7688415050506592,38.92999267578125,25.0,-1.7269545793533323,-16612.208984375,276.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4814453125,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.083984375,18000.0,0.0,0.0,0.371982604265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988210916519165,0.9882208108901978,-9.93075991573278e-06,0.0,0.0003775150398723,0.0,0.0,124.0133056640625,0.0,0.0,0.0,0.568049967288971,4.0,0.0,1.0
498900,293.1104736328125,297.1499938964844,293.1499938964844,0.1588926017284393,-3323.53515625,304.1452941894531,0.8320699334144592,0.2327830493450164,0.2103198319673538,292.7619934082031,297.1499938964844,293.1499938964844,0.0511289462447166,-1489.814697265625,304.12176513671875,0.6270968317985535,0.0997716858983039,0.0944485664367675,293.0964660644531,297.1499938964844,293.1499938964844,0.2397946715354919,-3586.334716796875,304.1431579589844,0.9308040142059326,0.3239476680755615,0.2269877642393112,293.1052551269531,297.1499938964844,293.1499938964844,0.3186154067516327,-6072.39990234375,304.1553039550781,0.9990000128746032,0.4581223428249359,0.3839633464813232,293.0788879394531,297.1499938964844,293.1499938964844,0.0044838786125183,-1681.2528076171875,297.05096435546875,0.4882173836231231,0.050000000745058,0.2323420792818069,291.06982421875,291.1499938964844,256.598388671875,255.7026824951172,279.1319580078125,293.07891845703125,291.0727844238281,1.0,0.2868684232234955,0.5939711928367615,0.5939711928367615,1.0,1.0,-1.3778572082519531,0.5271012783050537,0.8507559299468994,0.2004340887069702,0.0,0.0,0.77294921875,37.53900146484375,25.0,19.62175750732422,-16619.306640625,271.6954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4380187988281,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17733.669921875,18000.0,0.0,0.0,0.3737998902797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002293586730957,1.000239372253418,-1.0085736903420184e-05,0.0,0.0003793593787122,0.0,0.0,127.79499816894533,0.0,0.0,0.0,0.5734928846359253,4.0,0.0,1.0
498960,293.110107421875,297.1499938964844,293.1499938964844,0.1590352356433868,-3325.464111328125,304.1459045410156,0.838649570941925,0.2333540618419647,0.2107596099376678,292.77001953125,297.1499938964844,293.1499938964844,0.0537788607180118,-1536.247802734375,304.1220703125,0.6380969285964966,0.1031064391136169,0.0975414812564849,293.0962219238281,297.1499938964844,293.1499938964844,0.2399836778640747,-3588.11328125,304.14404296875,0.9398749470710754,0.324673056602478,0.2274378538131714,293.093994140625,297.1499938964844,293.1499938964844,0.3096775412559509,-5931.4287109375,304.1706237792969,0.9990000128746032,0.4608924090862274,0.3751908540725708,293.0787048339844,297.1499938964844,293.1499938964844,0.0044842986389994,-1680.0799560546875,297.0745849609375,0.4920101463794708,0.050000000745058,0.2320089638233184,291.0895690917969,291.1499938964844,256.5697326660156,255.67672729492188,279.1353454589844,293.0787353515625,291.0936584472656,1.0,0.2837547659873962,0.593491792678833,0.593491792678833,1.0,1.0,-1.3717103004455566,0.5242061018943787,0.8475042581558228,0.198710098862648,0.0,0.0,0.7750311493873596,35.657196044921875,28.0,39.76675415039063,-16597.4375,264.7739562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4114990234375,308.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17801.275390625,18000.0,0.0,0.0,0.3755187690258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088348388671875,1.008844971656799,-1.0206013939750846e-05,0.0,0.0003811038332059,0.0,0.0,130.6279754638672,0.0,0.0,0.0,0.5774238705635071,4.0,0.0,1.0
499020,293.10955810546875,297.1499938964844,293.1499938964844,0.1593492031097412,-3329.875732421875,304.146728515625,0.8473278284072876,0.2344747185707092,0.2116939723491668,292.78533935546875,297.1499938964844,293.1499938964844,0.0589383505284786,-1627.9925537109375,304.1227722167969,0.6570673584938049,0.1096308007836341,0.1036885902285575,293.0959167480469,297.1499938964844,293.1499938964844,0.2403699904680252,-3591.88916015625,304.1453552246094,0.95128333568573,0.3260978758335113,0.2283751964569091,293.0602722167969,297.1499938964844,293.1499938964844,0.2982927560806274,-5754.0595703125,304.18218994140625,0.9990000128746032,0.469136506319046,0.3648134768009186,293.0785522460937,297.1499938964844,293.1499938964844,0.0044880555942654,-1678.759765625,297.1224060058594,0.4966411590576172,0.050000000745058,0.2316248416900634,291.1313171386719,291.1499938964844,256.5128173828125,255.6250762939453,279.1366882324219,293.0785522460937,291.1339416503906,1.0,0.281118243932724,0.5922600626945496,0.5922600626945496,1.0,1.0,-1.368410587310791,0.5220848321914673,0.8463257551193237,0.1970039308071136,0.0,0.0,0.7745071649551392,33.5462646484375,46.0,47.46385955810547,-16596.64453125,258.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4079895019531,308.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.84375,18000.0,0.0,0.0,0.3785322308540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014716625213623,1.014726996421814,-1.0312792255717795e-05,0.0,0.0003841620928142,0.0,0.0,132.8104705810547,0.0,0.0,0.0,0.5802260637283325,4.0,0.0,1.0
499080,293.10955810546875,297.1499938964844,293.1499938964844,0.1593492031097412,-3329.875732421875,304.146728515625,0.8473278284072876,0.2344747185707092,0.2116939723491668,292.78533935546875,297.1499938964844,293.1499938964844,0.0589383505284786,-1627.9925537109375,304.1227722167969,0.6570673584938049,0.1096308007836341,0.1036885902285575,293.0959167480469,297.1499938964844,293.1499938964844,0.2403699904680252,-3591.88916015625,304.1453552246094,0.95128333568573,0.3260978758335113,0.2283751964569091,293.0602722167969,297.1499938964844,293.1499938964844,0.2982927560806274,-5754.0595703125,304.18218994140625,0.9990000128746032,0.469136506319046,0.3648134768009186,293.0785522460937,297.1499938964844,293.1499938964844,0.0044880555942654,-1678.759765625,297.1224060058594,0.4966411590576172,0.050000000745058,0.2316248416900634,291.1313171386719,291.1499938964844,256.5128173828125,255.6250762939453,279.1366882324219,293.0785522460937,291.1339416503906,1.0,0.281118243932724,0.5922600626945496,0.5922600626945496,1.0,1.0,-1.368410587310791,0.5220848321914673,0.8463257551193237,0.1970039308071136,0.0,0.0,0.7745071649551392,33.5462646484375,46.0,47.46385955810547,-16596.64453125,258.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4079895019531,308.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.84375,18000.0,0.0,0.0,0.3785322308540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014716625213623,1.014726996421814,-1.0312792255717795e-05,0.0,0.0003841620928142,0.0,0.0,132.8104705810547,0.0,0.0,0.0,0.5802260637283325,4.0,0.0,1.0
499140,293.10943603515625,297.1499938964844,293.1499938964844,0.1602520793676376,-3344.992919921875,304.1462707519531,0.8426815271377563,0.2355269789695739,0.2127155661582946,292.8007507324219,297.1499938964844,293.1499938964844,0.0640395805239677,-1721.1502685546875,304.12335205078125,0.6647294163703918,0.1157417446374893,0.1096443310379982,293.095947265625,297.1499938964844,293.1499938964844,0.2416101992130279,-3606.68017578125,304.144775390625,0.945056676864624,0.3274632096290588,0.2293832749128341,293.0376281738281,297.1499938964844,293.1499938964844,0.3053307831287384,-5870.21826171875,304.15887451171875,0.9990000128746032,0.4760601222515106,0.3729590475559234,293.07843017578125,297.1499938964844,293.1499938964844,0.0045110313221812,-1686.56396484375,297.15045166015625,0.4929897487163543,0.050000000745058,0.2319250851869583,291.1366882324219,291.1499938964844,256.4564208984375,255.57388305664065,279.1305236816406,293.07843017578125,291.1344909667969,1.0,0.2864351868629455,0.5900394916534424,0.5900394916534424,1.0,1.0,-1.3881205320358276,0.5290305018424988,0.8590900301933289,0.1996688097715377,0.0,0.0,0.7752589583396912,35.47041320800781,64.0,2.8320162296295166,-16753.857421875,271.0774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4286804199219,308.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1484375,18000.0,0.0,0.0,0.3812468349933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147762298583984,1.0147866010665894,-1.032060754369013e-05,0.0,0.0003869170614052,0.0,0.0,132.89462280273438,0.0,0.0,0.0,0.5804080367088318,4.0,0.0,1.0
499200,293.10943603515625,297.1499938964844,293.1499938964844,0.1602520793676376,-3344.992919921875,304.1462707519531,0.8426815271377563,0.2355269789695739,0.2127155661582946,292.8007507324219,297.1499938964844,293.1499938964844,0.0640395805239677,-1721.1502685546875,304.12335205078125,0.6647294163703918,0.1157417446374893,0.1096443310379982,293.095947265625,297.1499938964844,293.1499938964844,0.2416101992130279,-3606.68017578125,304.144775390625,0.945056676864624,0.3274632096290588,0.2293832749128341,293.0376281738281,297.1499938964844,293.1499938964844,0.3053307831287384,-5870.21826171875,304.15887451171875,0.9990000128746032,0.4760601222515106,0.3729590475559234,293.07843017578125,297.1499938964844,293.1499938964844,0.0045110313221812,-1686.56396484375,297.15045166015625,0.4929897487163543,0.050000000745058,0.2319250851869583,291.1366882324219,291.1499938964844,256.4564208984375,255.57388305664065,279.1305236816406,293.07843017578125,291.1344909667969,1.0,0.2864351868629455,0.5900394916534424,0.5900394916534424,1.0,1.0,-1.3881205320358276,0.5290305018424988,0.8590900301933289,0.1996688097715377,0.0,0.0,0.7752589583396912,35.47041320800781,64.0,2.8320162296295166,-16753.857421875,271.0774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4286804199219,308.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1484375,18000.0,0.0,0.0,0.3812468349933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147762298583984,1.0147866010665894,-1.032060754369013e-05,0.0,0.0003869170614052,0.0,0.0,132.89462280273438,0.0,0.0,0.0,0.5804080367088318,4.0,0.0,1.0
499260,293.1096496582031,297.1499938964844,293.1499938964844,0.1619412451982498,-3374.2646484375,304.1446838378906,0.8280470371246338,0.2365138679742813,0.2137934416532516,292.8162536621094,297.1499938964844,293.1499938964844,0.0691510289907455,-1817.1756591796875,304.12371826171875,0.6623024940490723,0.1214460656046867,0.1153207272291183,293.09619140625,297.1499938964844,293.1499938964844,0.2440347522497177,-3636.4873046875,304.1424560546875,0.9247140884399414,0.328782171010971,0.2304473519325256,293.0508728027344,297.1499938964844,293.1499938964844,0.3289002180099487,-6242.92626953125,304.1163330078125,0.9990000128746032,0.4763090014457702,0.3964389264583587,293.0784606933594,297.1499938964844,293.1499938964844,0.0045569515787065,-1705.680908203125,297.1495666503906,0.482890248298645,0.050000000745058,0.2328279167413711,291.0890197753906,291.1499938964844,256.40069580078125,255.52325439453125,279.1221618652344,293.0784606933594,291.0833740234375,1.0,0.297813355922699,0.5868424773216248,0.5868424773216248,1.0,1.0,-1.4267678260803225,0.543258011341095,0.8835098147392273,0.2058431655168533,0.0,0.0,0.7861216068267822,40.94412612915039,82.0,-57.37043762207031,-17076.396484375,300.73516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4028015136719,308.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.44921875,18000.0,0.0,0.0,0.3844184875488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270931720733645,1.0271036624908447,-1.0437437595101072e-05,0.0,0.0003901358868461,0.0,0.0,136.5337371826172,0.0,0.0,0.0,0.5860599875450134,4.0,0.0,1.0
499320,293.1096496582031,297.1499938964844,293.1499938964844,0.1619412451982498,-3374.2646484375,304.1446838378906,0.8280470371246338,0.2365138679742813,0.2137934416532516,292.8162536621094,297.1499938964844,293.1499938964844,0.0691510289907455,-1817.1756591796875,304.12371826171875,0.6623024940490723,0.1214460656046867,0.1153207272291183,293.09619140625,297.1499938964844,293.1499938964844,0.2440347522497177,-3636.4873046875,304.1424560546875,0.9247140884399414,0.328782171010971,0.2304473519325256,293.0508728027344,297.1499938964844,293.1499938964844,0.3289002180099487,-6242.92626953125,304.1163330078125,0.9990000128746032,0.4763090014457702,0.3964389264583587,293.0784606933594,297.1499938964844,293.1499938964844,0.0045569515787065,-1705.680908203125,297.1495666503906,0.482890248298645,0.050000000745058,0.2328279167413711,291.0890197753906,291.1499938964844,256.40069580078125,255.52325439453125,279.1221618652344,293.0784606933594,291.0833740234375,1.0,0.297813355922699,0.5868424773216248,0.5868424773216248,1.0,1.0,-1.4267678260803225,0.543258011341095,0.8835098147392273,0.2058431655168533,0.0,0.0,0.7861216068267822,40.94412612915039,82.0,-57.37043762207031,-17076.396484375,300.73516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4028015136719,308.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.44921875,18000.0,0.0,0.0,0.3844184875488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270931720733645,1.0271036624908447,-1.0437437595101072e-05,0.0,0.0003901358868461,0.0,0.0,136.5337371826172,0.0,0.0,0.0,0.5860599875450134,4.0,0.0,1.0
499380,293.110107421875,297.1499938964844,293.1499938964844,0.1641457080841064,-3412.606689453125,304.14276123046875,0.8077378869056702,0.2374393790960312,0.2149207144975662,292.8323059082031,297.1499938964844,293.1499938964844,0.0741751566529274,-1913.7620849609373,304.1241149902344,0.653827428817749,0.126651793718338,0.1206963807344436,293.0966491699219,297.1499938964844,293.1499938964844,0.2472423166036605,-3675.9541015625,304.1396179199219,0.8983474969863892,0.3300558030605316,0.2315617352724075,293.104248046875,297.1499938964844,293.1499938964844,0.3651928603649139,-6802.29541015625,304.0670166015625,0.9990000128746032,0.4680787622928619,0.4309111833572387,293.0789794921875,297.1499938964844,293.1499938964844,0.0046203848905861,-1732.966796875,297.13018798828125,0.4669356048107147,0.050000000745058,0.2342534512281417,291.0088806152344,291.1499938964844,256.3457946777344,255.4732666015625,279.1142272949219,293.0789489746094,291.0014953613281,1.0,0.3137977123260498,0.5828577876091003,0.5828577876091003,1.0,1.0,-1.4789998531341553,0.5626329183578491,0.9163669943809508,0.214373379945755,0.0,0.0,0.8100303411483765,49.4727783203125,85.0,-102.15725708007812,-17539.927734375,345.9684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28143310546875,308.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17575.01171875,18000.0,0.0,0.0,0.3888277113437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616459846496582,1.061656832695007,-1.0818837836268358e-05,0.0,0.0003946107171941,0.0,0.0,147.58071899414062,0.0,0.0,0.0,0.6018650531768799,4.0,0.0,1.0
499440,293.110107421875,297.1499938964844,293.1499938964844,0.1641457080841064,-3412.606689453125,304.14276123046875,0.8077378869056702,0.2374393790960312,0.2149207144975662,292.8323059082031,297.1499938964844,293.1499938964844,0.0741751566529274,-1913.7620849609373,304.1241149902344,0.653827428817749,0.126651793718338,0.1206963807344436,293.0966491699219,297.1499938964844,293.1499938964844,0.2472423166036605,-3675.9541015625,304.1396179199219,0.8983474969863892,0.3300558030605316,0.2315617352724075,293.104248046875,297.1499938964844,293.1499938964844,0.3651928603649139,-6802.29541015625,304.0670166015625,0.9990000128746032,0.4680787622928619,0.4309111833572387,293.0789794921875,297.1499938964844,293.1499938964844,0.0046203848905861,-1732.966796875,297.13018798828125,0.4669356048107147,0.050000000745058,0.2342534512281417,291.0088806152344,291.1499938964844,256.3457946777344,255.4732666015625,279.1142272949219,293.0789489746094,291.0014953613281,1.0,0.3137977123260498,0.5828577876091003,0.5828577876091003,1.0,1.0,-1.4789998531341553,0.5626329183578491,0.9163669943809508,0.214373379945755,0.0,0.0,0.8100303411483765,49.4727783203125,85.0,-102.15725708007812,-17539.927734375,345.9684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28143310546875,308.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17575.01171875,18000.0,0.0,0.0,0.3888277113437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616459846496582,1.061656832695007,-1.0818837836268358e-05,0.0,0.0003946107171941,0.0,0.0,147.58071899414062,0.0,0.0,0.0,0.6018650531768799,4.0,0.0,1.0
499500,293.1102600097656,297.1499938964844,293.1499938964844,0.1653159409761428,-3432.886474609375,304.1419677734375,0.7966598272323608,0.2379148006439209,0.2154970616102218,292.8412475585937,297.1499938964844,293.1499938964844,0.076492853462696,-1958.8875732421875,304.1246032714844,0.6488080620765686,0.1289226412773132,0.1231288462877273,293.09674072265625,297.1499938964844,293.1499938964844,0.2489522993564605,-3696.883544921875,304.1383972167969,0.8859124779701233,0.330708771944046,0.2321320921182632,293.1422424316406,297.1499938964844,293.1499938964844,0.3767938911914825,-6975.0498046875,304.0618896484375,0.9949834942817688,0.4612017273902893,0.4406037032604217,293.0790405273437,297.1499938964844,293.1499938964844,0.0046579190529882,-1748.8519287109375,297.1188049316406,0.456562340259552,0.050000000745058,0.2350888401269912,290.9646301269531,291.1499938964844,256.3186950683594,255.44854736328125,279.11773681640625,293.0843505859375,290.9587097167969,1.0,0.3205751478672027,0.581432580947876,0.581432580947876,1.0,1.0,-1.4957005977630615,0.568518877029419,0.9271816611289978,0.2172401547431945,0.0,0.0,0.8268540501594543,54.24607467651367,85.0,-105.26799774169922,-17715.5,366.3066101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1810302734375,308.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17444.08984375,18000.0,0.0,0.0,0.3916666507720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878318548202517,1.0878429412841797,-1.1131025530630724e-05,0.0,0.0003974918508902,0.0,0.0,156.5235595703125,0.0,0.0,0.0,0.6139268279075623,4.0,0.0,1.0
499560,293.1103515625,297.1499938964844,293.1499938964844,0.1660932451486587,-3445.910888671875,304.1420288085937,0.7843736410140991,0.2384030669927597,0.2161440700292587,292.8504333496094,297.1499938964844,293.1499938964844,0.0784645453095436,-1997.04443359375,304.1256408691406,0.6425089240074158,0.1310313791036605,0.1254187971353531,293.0967712402344,297.1499938964844,293.1499938964844,0.2500460147857666,-3709.8193359375,304.1385498046875,0.8722871541976929,0.3313775062561035,0.2327590584754943,293.168212890625,297.1499938964844,293.1499938964844,0.3729180991649627,-6906.67919921875,304.0848999023437,0.9783850312232972,0.4561853110790252,0.4350806474685669,293.0789489746094,297.1499938964844,293.1499938964844,0.0046965288929641,-1763.0164794921875,297.12420654296875,0.4453855454921722,0.050000000745058,0.2361164093017578,290.9508972167969,291.1499938964844,256.29180908203125,255.42404174804688,279.125244140625,293.0932922363281,290.9520874023437,1.0,0.3262457251548767,0.5807619094848633,0.5807619094848633,1.0,1.0,-1.4948464632034302,0.5677130222320557,0.9271335005760192,0.2164422869682312,0.0,0.0,0.8417608141899109,59.712398529052734,88.0,-54.73297500610352,-17775.71484375,379.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0848388671875,308.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17383.314453125,18000.0,0.0,0.0,0.3946651220321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1167932748794556,1.116804838180542,-1.150500429503154e-05,0.0,0.0004005349474027,0.0,0.0,167.06698608398438,0.0,0.0,0.0,0.6272199153900146,4.0,0.0,1.0
499620,293.11102294921875,297.1499938964844,293.1499938964844,0.1668433398008346,-3457.621337890625,304.1434326171875,0.7676935791969299,0.2392709106206894,0.2172759920358657,292.8681335449219,297.1499938964844,293.1499938964844,0.0817352831363678,-2059.988037109375,304.1282958984375,0.6352022886276245,0.1350287348031997,0.1295970678329467,293.097412109375,297.1499938964844,293.1499938964844,0.2510795891284942,-3721.157470703125,304.140625,0.8540370464324951,0.3325982391834259,0.2338861972093582,293.189208984375,297.1499938964844,293.1499938964844,0.3678940534591675,-6819.82080078125,304.1143798828125,0.9519972801208496,0.451404720544815,0.4294928312301636,293.0793762207031,297.1499938964844,293.1499938964844,0.0047462955117225,-1778.77734375,297.16119384765625,0.4310222864151001,0.050000000745058,0.2377582341432571,290.9756774902344,291.1499938964844,256.2388610839844,255.37570190429688,279.1324462890625,293.10498046875,290.9778137207031,1.0,0.3356404900550842,0.5794392824172974,0.5794392824172974,1.0,1.0,-1.497834324836731,0.5680258274078369,0.929808497428894,0.2160123437643051,0.0,0.0,0.8634293079376221,68.52787780761719,91.0,9.80256175994873,-17897.767578125,403.7183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9355163574219,308.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17507.572265625,18000.0,0.0,0.0,0.4007372260093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630548238754272,1.1630669832229614,-1.2173565664852504e-05,0.0,0.0004066973633598,0.0,0.0,185.4920349121093,0.0,0.0,0.0,0.6488471031188965,4.0,0.0,1.0
