time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499680,293.11102294921875,297.1499938964844,293.1499938964844,0.1668433398008346,-3457.621337890625,304.1434326171875,0.7676935791969299,0.2392709106206894,0.2172759920358657,292.8681335449219,297.1499938964844,293.1499938964844,0.0817352831363678,-2059.988037109375,304.1282958984375,0.6352022886276245,0.1350287348031997,0.1295970678329467,293.097412109375,297.1499938964844,293.1499938964844,0.2510795891284942,-3721.157470703125,304.140625,0.8540370464324951,0.3325982391834259,0.2338861972093582,293.189208984375,297.1499938964844,293.1499938964844,0.3678940534591675,-6819.82080078125,304.1143798828125,0.9519972801208496,0.451404720544815,0.4294928312301636,293.0793762207031,297.1499938964844,293.1499938964844,0.0047462955117225,-1778.77734375,297.16119384765625,0.4310222864151001,0.050000000745058,0.2377582341432571,290.9756774902344,291.1499938964844,256.2388610839844,255.37570190429688,279.1324462890625,293.10498046875,290.9778137207031,1.0,0.3356404900550842,0.5794392824172974,0.5794392824172974,1.0,1.0,-1.497834324836731,0.5680258274078369,0.929808497428894,0.2160123437643051,0.0,0.0,0.8634293079376221,68.52787780761719,91.0,9.80256175994873,-17897.767578125,403.7183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9355163574219,308.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17507.572265625,18000.0,0.0,0.0,0.4007372260093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630548238754272,1.1630669832229614,-1.2173565664852504e-05,0.0,0.0004066973633598,0.0,0.0,185.4920349121093,0.0,0.0,0.0,0.6488471031188965,4.0,0.0,1.0
499740,293.1117248535156,297.1499938964844,293.1499938964844,0.1674632132053375,-3467.2080078125,304.14459228515625,0.7569876909255981,0.2401162832975387,0.2182856947183609,292.8840026855469,297.1499938964844,293.1499938964844,0.0848153159022331,-2119.58837890625,304.13037109375,0.6318606734275818,0.1389468908309936,0.133586898446083,293.0981750488281,297.1499938964844,293.1499938964844,0.2519398033618927,-3730.53662109375,304.1423034667969,0.8424026370048523,0.3337756097316742,0.2349046468734741,293.1936950683594,297.1499938964844,293.1499938964844,0.365814596414566,-6782.376953125,304.1294860839844,0.933526337146759,0.4494852423667907,0.4274851083755493,293.0801086425781,297.1499938964844,293.1499938964844,0.0047871600836515,-1791.3223876953125,297.19744873046875,0.4222561717033386,0.050000000745058,0.2390224337577819,291.0012512207031,291.1499938964844,256.1871032714844,255.32833862304688,279.13446044921875,293.1095886230469,291.0033874511719,1.0,0.343193769454956,0.5780078768730164,0.5780078768730164,1.0,1.0,-1.5041654109954834,0.5696558952331543,0.934509575366974,0.2162486910820007,0.0,0.0,0.8815534114837646,75.39013671875,79.0,29.1185359954834,-18025.94140625,424.6185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.841552734375,308.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17615.392578125,18000.0,0.0,0.0,0.4067400395870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1983038187026978,1.19831645488739,-1.2703396350843832e-05,0.0,0.0004127894353587,0.0,0.0,200.4922332763672,0.0,0.0,0.0,0.6655142307281494,4.0,0.0,1.0
499800,293.1117248535156,297.1499938964844,293.1499938964844,0.1674632132053375,-3467.2080078125,304.14459228515625,0.7569876909255981,0.2401162832975387,0.2182856947183609,292.8840026855469,297.1499938964844,293.1499938964844,0.0848153159022331,-2119.58837890625,304.13037109375,0.6318606734275818,0.1389468908309936,0.133586898446083,293.0981750488281,297.1499938964844,293.1499938964844,0.2519398033618927,-3730.53662109375,304.1423034667969,0.8424026370048523,0.3337756097316742,0.2349046468734741,293.1936950683594,297.1499938964844,293.1499938964844,0.365814596414566,-6782.376953125,304.1294860839844,0.933526337146759,0.4494852423667907,0.4274851083755493,293.0801086425781,297.1499938964844,293.1499938964844,0.0047871600836515,-1791.3223876953125,297.19744873046875,0.4222561717033386,0.050000000745058,0.2390224337577819,291.0012512207031,291.1499938964844,256.1871032714844,255.32833862304688,279.13446044921875,293.1095886230469,291.0033874511719,1.0,0.343193769454956,0.5780078768730164,0.5780078768730164,1.0,1.0,-1.5041654109954834,0.5696558952331543,0.934509575366974,0.2162486910820007,0.0,0.0,0.8815534114837646,75.39013671875,79.0,29.1185359954834,-18025.94140625,424.6185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.841552734375,308.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17615.392578125,18000.0,0.0,0.0,0.4067400395870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1983038187026978,1.19831645488739,-1.2703396350843832e-05,0.0,0.0004127894353587,0.0,0.0,200.4922332763672,0.0,0.0,0.0,0.6655142307281494,4.0,0.0,1.0
499860,293.1120300292969,297.1499938964844,293.1499938964844,0.167868971824646,-3473.21240234375,304.1457214355469,0.7564733624458313,0.2410228550434112,0.2191095650196075,292.8979797363281,297.1499938964844,293.1499938964844,0.0876339897513389,-2174.24365234375,304.1322326660156,0.6361681818962097,0.1428508460521698,0.1373040229082107,293.0986633300781,297.1499938964844,293.1499938964844,0.2525262236595154,-3736.68798828125,304.1438903808594,0.8418163657188416,0.3349909782409668,0.2357636839151382,293.1929626464844,297.1499938964844,293.1499938964844,0.3643346130847931,-6756.30126953125,304.138671875,0.9305289387702942,0.4485248029232025,0.4264502823352813,293.08074951171875,297.1499938964844,293.1499938964844,0.0048045222647488,-1795.426513671875,297.2348022460937,0.4212271869182586,0.050000000745058,0.2391877472400665,291.0289001464844,291.1499938964844,256.1365966796875,255.2820587158203,279.1356201171875,293.1112060546875,291.0313720703125,1.0,0.3442469835281372,0.5766299962997437,0.5766299962997437,1.0,1.0,-1.5096054077148438,0.5709244012832642,0.9386810064315796,0.21633942425251,0.0,0.0,0.8959064483642578,76.37142944335938,67.0,37.62617874145508,-18142.73828125,430.0831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.800048828125,308.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17705.4453125,18000.0,0.0,0.0,0.4124888777732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254747152328491,1.2254878282546997,-1.31236729430384e-05,0.0,0.000418623763835,0.0,0.0,212.6387481689453,0.0,0.0,0.0,0.6783949136734009,4.0,0.0,1.0
499920,293.1120300292969,297.1499938964844,293.1499938964844,0.167868971824646,-3473.21240234375,304.1457214355469,0.7564733624458313,0.2410228550434112,0.2191095650196075,292.8979797363281,297.1499938964844,293.1499938964844,0.0876339897513389,-2174.24365234375,304.1322326660156,0.6361681818962097,0.1428508460521698,0.1373040229082107,293.0986633300781,297.1499938964844,293.1499938964844,0.2525262236595154,-3736.68798828125,304.1438903808594,0.8418163657188416,0.3349909782409668,0.2357636839151382,293.1929626464844,297.1499938964844,293.1499938964844,0.3643346130847931,-6756.30126953125,304.138671875,0.9305289387702942,0.4485248029232025,0.4264502823352813,293.08074951171875,297.1499938964844,293.1499938964844,0.0048045222647488,-1795.426513671875,297.2348022460937,0.4212271869182586,0.050000000745058,0.2391877472400665,291.0289001464844,291.1499938964844,256.1365966796875,255.2820587158203,279.1356201171875,293.1112060546875,291.0313720703125,1.0,0.3442469835281372,0.5766299962997437,0.5766299962997437,1.0,1.0,-1.5096054077148438,0.5709244012832642,0.9386810064315796,0.21633942425251,0.0,0.0,0.8959064483642578,76.37142944335938,67.0,37.62617874145508,-18142.73828125,430.0831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.800048828125,308.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17705.4453125,18000.0,0.0,0.0,0.4124888777732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254747152328491,1.2254878282546997,-1.31236729430384e-05,0.0,0.000418623763835,0.0,0.0,212.6387481689453,0.0,0.0,0.0,0.6783949136734009,4.0,0.0,1.0
499980,293.1117553710937,297.1499938964844,293.1499938964844,0.1681434661149978,-3477.01953125,304.14666748046875,0.763074517250061,0.2420374304056167,0.2198664098978042,292.9099426269531,297.1499938964844,293.1499938964844,0.0903011634945869,-2225.985595703125,304.1336975097656,0.6462262272834778,0.1468061208724975,0.1408977061510086,293.0986633300781,297.1499938964844,293.1499938964844,0.2529118061065674,-3740.486328125,304.1452941894531,0.8489067554473877,0.3362886309623718,0.236551746726036,293.1903076171875,297.1499938964844,293.1499938964844,0.3628504276275635,-6731.484375,304.1448669433594,0.9382207989692688,0.447970300912857,0.4257165193557739,293.0810546875,297.1499938964844,293.1499938964844,0.0048044314607977,-1793.14501953125,297.2748718261719,0.4253428280353546,0.050000000745058,0.2385483533143997,291.0605163574219,291.1499938964844,256.0875244140625,255.23696899414065,279.1364440917969,293.11138916015625,291.063232421875,1.0,0.341170996427536,0.5753188133239746,0.5753188133239746,1.0,1.0,-1.5141263008117676,0.5718424916267395,0.942283809185028,0.2162709236145019,0.0,0.0,0.9057546257972716,73.04053497314453,55.0,43.29034423828125,-18251.087890625,423.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8092956542969,308.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.75390625,18000.0,0.0,0.0,0.4177922308444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448920011520386,1.2449053525924685,-1.3434701941150706e-05,0.0,0.000424005993409,0.0,0.0,221.68701171875,0.0,0.0,0.0,0.6876207590103149,4.0,0.0,1.0
500040,293.1117553710937,297.1499938964844,293.1499938964844,0.1681434661149978,-3477.01953125,304.14666748046875,0.763074517250061,0.2420374304056167,0.2198664098978042,292.9099426269531,297.1499938964844,293.1499938964844,0.0903011634945869,-2225.985595703125,304.1336975097656,0.6462262272834778,0.1468061208724975,0.1408977061510086,293.0986633300781,297.1499938964844,293.1499938964844,0.2529118061065674,-3740.486328125,304.1452941894531,0.8489067554473877,0.3362886309623718,0.236551746726036,293.1903076171875,297.1499938964844,293.1499938964844,0.3628504276275635,-6731.484375,304.1448669433594,0.9382207989692688,0.447970300912857,0.4257165193557739,293.0810546875,297.1499938964844,293.1499938964844,0.0048044314607977,-1793.14501953125,297.2748718261719,0.4253428280353546,0.050000000745058,0.2385483533143997,291.0605163574219,291.1499938964844,256.0875244140625,255.23696899414065,279.1364440917969,293.11138916015625,291.063232421875,1.0,0.341170996427536,0.5753188133239746,0.5753188133239746,1.0,1.0,-1.5141263008117676,0.5718424916267395,0.942283809185028,0.2162709236145019,0.0,0.0,0.9057546257972716,73.04053497314453,55.0,43.29034423828125,-18251.087890625,423.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8092956542969,308.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.75390625,18000.0,0.0,0.0,0.4177922308444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448920011520386,1.2449053525924685,-1.3434701941150706e-05,0.0,0.000424005993409,0.0,0.0,221.68701171875,0.0,0.0,0.0,0.6876207590103149,4.0,0.0,1.0
500100,293.1114807128906,297.1499938964844,293.1499938964844,0.1682544499635696,-3478.490966796875,304.1470642089844,0.768539547920227,0.2425788342952728,0.2202362418174743,292.9153137207031,297.1499938964844,293.1499938964844,0.091593749821186,-2251.054443359375,304.1343078613281,0.6531495451927185,0.1487907171249389,0.1426616907119751,293.0985412597656,297.1499938964844,293.1499938964844,0.2530597150325775,-3741.873291015625,304.1458740234375,0.8547885417938232,0.3369650840759277,0.2369338870048523,293.18865966796875,297.1499938964844,293.1499938964844,0.3620852828025818,-6719.07568359375,304.1471862792969,0.9450287222862244,0.4477841556072235,0.4254046082496643,293.0810241699219,297.1499938964844,293.1499938964844,0.0048000239767134,-1790.4146728515625,297.2957763671875,0.4290404021739959,0.050000000745058,0.2380224615335464,291.0773010253906,291.1499938964844,256.0635681152344,255.21490478515625,279.1368103027344,293.1112060546875,291.080078125,1.0,0.3385013043880462,0.5746877193450928,0.5746877193450928,1.0,1.0,-1.516141057014465,0.572211503982544,0.9439295530319214,0.2162005603313446,0.0,0.0,0.908919394016266,70.26997375488281,55.0,45.27616882324219,-18302.794921875,417.9067077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83111572265625,308.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.806640625,19080.0,0.0,0.0,0.4202348291873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518037557601929,1.2518173456192017,-1.354900268779602e-05,0.0,0.000426484941272,0.0,0.0,224.9995880126953,0.0,0.0,0.0,0.7059093117713928,4.0,0.0,1.0
500160,293.1111145019531,297.1499938964844,293.1499938964844,0.1680994182825088,-3475.176025390625,304.1479187011719,0.7753782272338867,0.2431372553110122,0.2206032872200012,292.9203491210937,297.1499938964844,293.1499938964844,0.0927222445607185,-2272.58056640625,304.1351013183594,0.6613554358482361,0.1507723778486251,0.1444042176008224,293.09832763671875,297.1499938964844,293.1499938964844,0.2528042197227478,-3738.150146484375,304.1470947265625,0.8621748685836792,0.3376548886299133,0.23731130361557,293.1868896484375,297.1499938964844,293.1499938964844,0.3607674837112427,-6698.0673828125,304.1501159667969,0.9534287452697754,0.4476407766342163,0.4251178801059723,293.0809326171875,297.1499938964844,293.1499938964844,0.0047924085520207,-1785.3739013671875,297.325439453125,0.4338721334934234,0.050000000745058,0.2373948991298675,291.1104431152344,291.1499938964844,256.0399780273437,255.1931915283203,279.1371765136719,293.11090087890625,291.1171569824219,1.0,0.3352482914924621,0.5740726590156555,0.5740726590156555,1.0,1.0,-1.5180290937423706,0.5725362300872803,0.9454929232597352,0.2161144614219665,0.0,0.0,0.9084495902061462,66.9544448852539,43.0,76.48754119873047,-18434.91015625,410.3558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8506164550781,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18645.84375,19080.0,0.0,0.0,0.4226574003696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826151847839355,1.282629370689392,-1.4206613741407637e-05,0.0,0.0004289435164537,0.0,0.0,241.8217620849609,0.0,0.0,0.0,0.7079961895942688,4.0,0.0,1.0
500220,293.1102600097656,297.1499938964844,293.1499938964844,0.1680251806974411,-3472.9482421875,304.148681640625,0.7932920455932617,0.2442945092916488,0.2213299572467804,292.9296264648437,297.1499938964844,293.1499938964844,0.0950463488698005,-2317.26025390625,304.1361694335937,0.6818398237228394,0.1547077298164367,0.1478203982114792,293.09783935546875,297.1499938964844,293.1499938964844,0.2526326179504394,-3735.2392578125,304.1482849121094,0.8817284107208252,0.3390657007694244,0.2380528301000595,293.18316650390625,297.1499938964844,293.1499938964844,0.3586489260196686,-6664.984375,304.15350341796875,0.9738296866416932,0.4474590420722961,0.424599140882492,293.0804748535156,297.1499938964844,293.1499938964844,0.0047685806639492,-1773.5518798828125,297.3786315917969,0.4474635422229767,0.050000000745058,0.2359105795621872,291.1639709472656,291.1499938964844,255.99411010742188,255.1508178710937,279.1378479003906,293.1100769042969,291.1669921875,1.0,0.3273389339447021,0.5728902220726013,0.5728902220726013,1.0,1.0,-1.5214884281158447,0.5730802416801453,0.9484081268310548,0.2159096896648407,0.0,0.0,0.9025287628173828,59.09440994262695,31.0,65.75499725341797,-18516.59375,391.8475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9136657714844,308.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,19034.23046875,19080.0,0.0,0.0,0.4271128475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884565591812134,1.288470983505249,-1.4385647773451636e-05,0.0,0.0004334652621764,0.0,0.0,245.71707153320312,0.0,0.0,0.0,0.7110652923583984,4.0,0.0,1.0
500280,293.1102600097656,297.1499938964844,293.1499938964844,0.1680251806974411,-3472.9482421875,304.148681640625,0.7932920455932617,0.2442945092916488,0.2213299572467804,292.9296264648437,297.1499938964844,293.1499938964844,0.0950463488698005,-2317.26025390625,304.1361694335937,0.6818398237228394,0.1547077298164367,0.1478203982114792,293.09783935546875,297.1499938964844,293.1499938964844,0.2526326179504394,-3735.2392578125,304.1482849121094,0.8817284107208252,0.3390657007694244,0.2380528301000595,293.18316650390625,297.1499938964844,293.1499938964844,0.3586489260196686,-6664.984375,304.15350341796875,0.9738296866416932,0.4474590420722961,0.424599140882492,293.0804748535156,297.1499938964844,293.1499938964844,0.0047685806639492,-1773.5518798828125,297.3786315917969,0.4474635422229767,0.050000000745058,0.2359105795621872,291.1639709472656,291.1499938964844,255.99411010742188,255.1508178710937,279.1378479003906,293.1100769042969,291.1669921875,1.0,0.3273389339447021,0.5728902220726013,0.5728902220726013,1.0,1.0,-1.5214884281158447,0.5730802416801453,0.9484081268310548,0.2159096896648407,0.0,0.0,0.9025287628173828,59.09440994262695,31.0,65.75499725341797,-18516.59375,391.8475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9136657714844,308.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,19034.23046875,19080.0,0.0,0.0,0.4271128475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884565591812134,1.288470983505249,-1.4385647773451636e-05,0.0,0.0004334652621764,0.0,0.0,245.71707153320312,0.0,0.0,0.0,0.7110652923583984,4.0,0.0,1.0
500340,293.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.8168515563011169,0.0,0.2220606356859207,292.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,304.13677978515625,0.7080442905426025,0.0,0.1511462926864624,293.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1484069824219,0.9086747765541076,0.0,0.2387941926717758,293.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.15496826171875,0.9966965913772584,0.0,0.4241749048233032,293.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.42144775390625,0.4673549234867096,0.0,0.2342165559530258,291.1953430175781,294.1499938964844,255.9499969482422,255.1099548339844,279.1385192871094,293.10894775390625,291.1974792480469,0.0,0.0,0.571772575378418,0.571772575378418,1.0,1.0,-1.5245200395584106,0.5734809041023254,0.9510391354560852,0.2156683802604675,0.0,0.0,0.0,50.1075325012207,60.0,47.64673614501953,-18575.314453125,370.1561584472656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0194091796875,308.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19171.02734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815122604370115,1.2815265655517578,-1.4308210666058583e-05,0.0,0.0,0.0,0.0,242.662353515625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.8168515563011169,0.0,0.2220606356859207,292.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,304.13677978515625,0.7080442905426025,0.0,0.1511462926864624,293.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1484069824219,0.9086747765541076,0.0,0.2387941926717758,293.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.15496826171875,0.9966965913772584,0.0,0.4241749048233032,293.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.42144775390625,0.4673549234867096,0.0,0.2342165559530258,291.1953430175781,294.1499938964844,255.9499969482422,255.1099548339844,279.1385192871094,293.10894775390625,291.1974792480469,0.0,0.0,0.571772575378418,0.571772575378418,1.0,1.0,-1.5245200395584106,0.5734809041023254,0.9510391354560852,0.2156683802604675,0.0,0.0,0.0,50.1075325012207,60.0,47.64673614501953,-18575.314453125,370.1561584472656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0194091796875,308.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19171.02734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815122604370115,1.2815265655517578,-1.4308210666058583e-05,0.0,0.0,0.0,0.0,242.662353515625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,0.0009100618190132,292.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,0.0006565191433764,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0009504100307822,292.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,0.0016571432352066,292.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966369628906,0.0,0.0,0.0013421914773061,291.2343444824219,294.1499938964844,255.910400390625,255.07302856445312,272.1197204589844,277.0619201660156,291.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066130277700722,2.4697662581729683e-08,0.0066130030900239,-0.0582201667129993,0.0,0.0,0.0,0.0,60.0,-368.1159362792969,-0.0,-2.988045935126138e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.141839060052101e-18,5.142420981613032e-18,-5.8193175932483795e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,0.0009100618190132,292.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,0.0006565191433764,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0009504100307822,292.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,0.0016571432352066,292.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966369628906,0.0,0.0,0.0013421914773061,291.2343444824219,294.1499938964844,255.910400390625,255.07302856445312,272.1197204589844,277.0619201660156,291.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066130277700722,2.4697662581729683e-08,0.0066130030900239,-0.0582201667129993,0.0,0.0,0.0,0.0,60.0,-368.1159362792969,-0.0,-2.988045935126138e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.141839060052101e-18,5.142420981613032e-18,-5.8193175932483795e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,0.0001310758234467,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55780029296875,0.0,0.0,0.0001290158106712,292.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0001091931553673,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001588995655765,292.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699035644531,0.0,0.0,0.0005590531509369,291.234619140625,294.1499938964844,255.8932037353516,255.0568389892578,271.7382507324219,268.8373718261719,291.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048269320279,2.2440126201672683e-08,0.0013048044638708,-0.0575965009629726,0.0,0.0,0.0,0.0,60.0,-182.11587524414065,-0.0,-1.1607544792013869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.6432246281402286e-20,-2.7958675623723925e-20,1.526430453037788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,0.0001071084116119,292.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54071044921875,0.0,0.0,0.0001127926880144,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,8.330454147653654e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234130859375,0.0,0.0,0.0001127844152506,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510131835937,0.0,0.0,0.0005350456340238,291.2347106933594,294.1499938964844,255.877670288086,255.04209899902344,271.5710144042969,263.7069702148437,291.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412925086915,2.2397408372398786e-08,0.0011412701569497,-0.0576474778354167,0.0,0.0,0.0,0.0,60.0,-84.537109375,-0.0,-8.881485769052234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7299835324658685e-21,-7.227369433147037e-21,2.4973856987327763e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0001071273291017,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243530273437,0.0,0.0,0.0001128107251133,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,8.332072320627049e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171569824219,0.0,0.0,0.0001128085932577,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8324584960937,0.0,0.0,0.000535120780114,291.2348327636719,294.1499938964844,255.86373901367188,255.02877807617188,271.41168212890625,260.5982360839844,291.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141516957432,2.2414905487266882e-08,0.0011414944892749,-0.0576930306851863,0.0,0.0,0.0,0.0,60.0,-48.15689468383789,-0.0,-8.884322966196123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.730801423452402e-21,-7.22654871488302e-21,2.4957470894822257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,0.0001071352380677,292.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081481933594,0.0,0.0,0.0001128182120737,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945251464844,0.0,0.0,8.332756260642782e-05,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.0001128188960137,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8140563964844,0.0,0.0,0.0005351513973437,291.23492431640625,294.1499938964844,255.8513641357422,255.01681518554688,271.2538146972656,258.7156066894531,291.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242188834600256e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,0.0,60.0,-34.97602844238281,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731177047461033e-21,-7.226170667493689e-21,2.494993821981049e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69158935546875,0.0,0.0,0.0001071218212018,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4760131835937,0.0,0.0,0.0001128040603362,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,8.331714343512431e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001128048170357,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,0.000535084225703,291.235107421875,294.1499938964844,255.83102416992188,254.99676513671875,270.9425354003906,256.8846435546875,291.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,0.0,60.0,-28.516815185546875,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156935003051e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69158935546875,0.0,0.0,0.0001071218212018,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4760131835937,0.0,0.0,0.0001128040603362,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,8.331714343512431e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001128048170357,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,0.000535084225703,291.235107421875,294.1499938964844,255.83102416992188,254.99676513671875,270.9425354003906,256.8846435546875,291.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,0.0,60.0,-28.516815185546875,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156935003051e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001070754879037,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,0.0001127552750403,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,8.328110561706126e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.000112756024464,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416687011719,0.0,0.0,0.0005348529666662,291.2352294921875,294.1499938964844,255.8162384033203,254.9815673828125,270.63726806640625,256.2088623046875,291.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,0.0,60.0,-27.678529739379883,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001070754879037,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,0.0001127552750403,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,8.328110561706126e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.000112756024464,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416687011719,0.0,0.0,0.0005348529666662,291.2352294921875,294.1499938964844,255.8162384033203,254.9815673828125,270.63726806640625,256.2088623046875,291.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,0.0,60.0,-27.678529739379883,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,0.000106995961687,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41314697265625,0.0,0.0,0.0001126715360442,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,8.321924542542547e-05,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0001126722709159,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70623779296875,0.0,0.0,0.0005344558740034,291.2353515625,294.1499938964844,255.80653381347656,254.97085571289065,270.3381042480469,255.955795288086,291.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,0.0,60.0,-27.55560874938965,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,0.000106995961687,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41314697265625,0.0,0.0,0.0001126715360442,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,8.321924542542547e-05,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0001126722709159,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70623779296875,0.0,0.0,0.0005344558740034,291.2353515625,294.1499938964844,255.80653381347656,254.97085571289065,270.3381042480469,255.955795288086,291.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,0.0,60.0,-27.55560874938965,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001068821802618,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38238525390625,0.0,0.0,0.0001125517301261,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,8.313074795296416e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0001125524504459,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713256835937,0.0,0.0,0.0005338877090252,291.2354431152344,294.1499938964844,255.8014678955078,254.96421813964844,270.0450744628906,255.8590087890625,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,0.0,60.0,-27.513744354248047,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001068821802618,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38238525390625,0.0,0.0,0.0001125517301261,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,8.313074795296416e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0001125524504459,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713256835937,0.0,0.0,0.0005338877090252,291.2354431152344,294.1499938964844,255.8014678955078,254.96421813964844,270.0450744628906,255.8590087890625,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,0.0,60.0,-27.513744354248047,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001068119308911,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.000112477755465,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,8.307611278723925e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.0001124784757848,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.0,0.0,0.0005335368914529,291.2354736328125,294.1499938964844,255.8005523681641,254.9623107910156,269.90087890625,255.836181640625,291.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,0.0,60.0,-27.493539810180664,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.0001067324337782,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001123940382967,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,8.301427442347631e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,0.0001123947513406,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63690185546875,0.0,0.0,0.0005331398569978,291.2354736328125,294.1499938964844,255.8006286621093,254.96128845214844,269.7582702636719,255.8222198486328,291.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,0.0,60.0,-27.47077178955078,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001065445103449,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0001121961540775,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,8.286810771096498e-05,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0001121968598454,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60302734375,0.0,0.0,0.0005322013166733,291.2355041503906,294.1499938964844,255.8035430908203,254.961654663086,269.4776611328125,255.8095092773437,291.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,0.0,60.0,-27.41577339172364,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001065445103449,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0001121961540775,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,8.286810771096498e-05,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0001121968598454,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60302734375,0.0,0.0,0.0005322013166733,291.2355041503906,294.1499938964844,255.8035430908203,254.961654663086,269.4776611328125,255.8095092773437,291.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,0.0,60.0,-27.41577339172364,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001063159725163,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0001119554945034,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,8.269035606645048e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,0.0001119561857194,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56964111328125,0.0,0.0,0.0005310598644427,291.2354431152344,294.1499938964844,255.8097686767578,254.96495056152344,269.203369140625,255.8078765869141,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,0.0,60.0,-27.34737014770508,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001063159725163,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0001119554945034,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,8.269035606645048e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,0.0001119561857194,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56964111328125,0.0,0.0,0.0005310598644427,291.2354431152344,294.1499938964844,255.8097686767578,254.96495056152344,269.203369140625,255.8078765869141,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,0.0,60.0,-27.34737014770508,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0001060444847098,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0001116696148528,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807861328125,0.0,0.0,8.247919322457165e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001116702915169,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,0.0005297039169818,291.2353820800781,294.1499938964844,255.8188934326172,254.97076416015625,268.9353332519531,255.8121337890625,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,0.0,60.0,-27.26531982421875,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0001060444847098,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0001116696148528,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807861328125,0.0,0.0,8.247919322457165e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001116702915169,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,0.0005297039169818,291.2353820800781,294.1499938964844,255.8188934326172,254.97076416015625,268.9353332519531,255.8121337890625,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,0.0,60.0,-27.26531982421875,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
