time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501780,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.00010572825704,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0001113366161007,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,8.223323675338179e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.0001113372854888,291.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,0.0005281244521029,291.2352294921875,294.1499938964844,255.8304443359375,254.97872924804688,268.673583984375,255.82017517089844,291.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,0.0,60.0,-27.169557571411133,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.00010572825704,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0001113366161007,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,8.223323675338179e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.0001113372854888,291.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,0.0005281244521029,291.2352294921875,294.1499938964844,255.8304443359375,254.97872924804688,268.673583984375,255.82017517089844,291.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,0.0,60.0,-27.169557571411133,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001055530447047,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,0.0001111521123675,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,8.209696534322575e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001111527744797,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884338378906,0.0,0.0,0.0005272493581287,291.23516845703125,294.1499938964844,255.8369903564453,254.9833984375,268.5450744628906,255.8252716064453,291.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,0.0,60.0,-27.116559982299805,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0001053664091159,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001109555814764,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.154296875,0.0,0.0,8.195179543690756e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001109562363126,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725952148437,0.0,0.0,0.0005263171042315,291.23504638671875,294.1499938964844,255.843978881836,254.9884490966797,268.4181213378906,255.8309326171875,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,0.0,60.0,-27.060203552246094,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001049592901836,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001105268675019,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,8.163515303749591e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.0001105275150621,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0005242836778052,291.2348022460937,294.1499938964844,255.85906982421875,254.99952697753903,268.1689453125,255.8437042236328,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,0.0,60.0,-26.93767738342285,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001049592901836,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001105268675019,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,8.163515303749591e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.0001105275150621,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0005242836778052,291.2348022460937,294.1499938964844,255.85906982421875,254.99952697753903,268.1689453125,255.8437042236328,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,0.0,60.0,-26.93767738342285,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,0.0001045087119564,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001100523950299,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,8.128469926305115e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001100530280382,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41046142578125,0.0,0.0,0.0005220331368036,291.2345275878906,294.1499938964844,255.87527465820312,255.01158142089844,267.926025390625,255.85797119140625,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,0.0,60.0,-26.80265998840332,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,0.0001045087119564,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001100523950299,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,8.128469926305115e-05,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001100530280382,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41046142578125,0.0,0.0,0.0005220331368036,291.2345275878906,294.1499938964844,255.87527465820312,255.01158142089844,267.926025390625,255.85797119140625,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,0.0,60.0,-26.80265998840332,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0001040179922711,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001095356419682,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,8.090301707852632e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,0.0001095362677006,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0005195820122025,291.2341613769531,294.1499938964844,255.8921356201172,255.02423095703125,267.6892395019531,255.87326049804688,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,0.0,60.0,-26.656234741210938,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0001040179922711,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001095356419682,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,8.090301707852632e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,0.0001095362677006,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0005195820122025,291.2341613769531,294.1499938964844,255.8921356201172,255.02423095703125,267.6892395019531,255.87326049804688,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,0.0,60.0,-26.656234741210938,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0001034918605,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0001089816141757,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,8.049380267038941e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,0.0001089822180802,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0005169540527276,291.2337341308594,294.1499938964844,255.9092254638672,255.0370941162109,267.4586181640625,255.88916015625,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,0.0,60.0,-26.49982452392578,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0001034918605,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0001089816141757,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,8.049380267038941e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,0.0001089822180802,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0005169540527276,291.2337341308594,294.1499938964844,255.9092254638672,255.0370941162109,267.4586181640625,255.88916015625,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,0.0,60.0,-26.49982452392578,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379577636719,0.0,0.0,0.0001032173386192,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,0.0001086925331037,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,8.02802896942012e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,0.0001086931370082,291.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0005155829130671,291.2334899902344,294.1499938964844,255.917709350586,255.04347229003903,267.3455505371094,255.897201538086,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,0.0,60.0,-26.41840934753418,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,0.0001029362974804,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,0.0001083965835277,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,8.006169809959829e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.0001083971801563,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0005141791189089,291.2332458496094,294.1499938964844,255.92608642578125,255.0497589111328,267.2339782714844,255.9052276611328,290.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,0.0,60.0,-26.335187911987305,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,0.000102358215372,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.000107787840534,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792541503906,0.0,0.0,7.961207302287221e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327087402344,0.0,0.0,0.0001077884226106,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.000511291611474,291.232666015625,294.1499938964844,255.9422912597656,255.06187438964844,267.0152282714844,255.92105102539065,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,0.0,60.0,-26.164363861083984,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,0.000102358215372,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.000107787840534,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792541503906,0.0,0.0,7.961207302287221e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327087402344,0.0,0.0,0.0001077884226106,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.000511291611474,291.232666015625,294.1499938964844,255.9422912597656,255.06187438964844,267.0152282714844,255.92105102539065,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,0.0,60.0,-26.164363861083984,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.396484375,0.0,0.0,0.0001017651011352,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001071632723324,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,7.915076275821775e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,0.000107163847133,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0005083290743641,291.2320251464844,294.1499938964844,255.95738220214844,255.07302856445312,266.80224609375,255.936264038086,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,0.0,60.0,-25.9895248413086,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.396484375,0.0,0.0,0.0001017651011352,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001071632723324,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,7.915076275821775e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,0.000107163847133,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0005083290743641,291.2320251464844,294.1499938964844,255.95738220214844,255.07302856445312,266.80224609375,255.936264038086,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,0.0,60.0,-25.9895248413086,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.000101164674561,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0001065309916157,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,7.8683762694709e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.0001065315591404,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0005053299828432,291.2313232421875,294.1499938964844,255.97091674804688,255.0828552246093,266.5948486328125,255.95046997070312,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,0.0,60.0,-25.81295394897461,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.000101164674561,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0001065309916157,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,7.8683762694709e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.0001065315591404,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0005053299828432,291.2313232421875,294.1499938964844,255.97091674804688,255.0828552246093,266.5948486328125,255.95046997070312,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,0.0,60.0,-25.81295394897461,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,0.0001005645171971,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0001058990092133,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440979003906,0.0,0.0,7.821697363397107e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,0.000105899562186,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,0.0005023322300985,291.2305603027344,294.1499938964844,255.9824676513672,255.09097290039065,266.3928527832031,255.9633178710937,290.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,0.0,60.0,-25.636932373046875,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,0.0001005645171971,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0001058990092133,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440979003906,0.0,0.0,7.821697363397107e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,0.000105899562186,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,0.0005023322300985,291.2305603027344,294.1499938964844,255.9824676513672,255.09097290039065,266.3928527832031,255.9633178710937,290.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,0.0,60.0,-25.636932373046875,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,0.0001002668286673,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625244140625,0.0,0.0,0.0001055855245795,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,7.79854308348149e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0001055860702763,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,0.0005008453154005,291.2301330566406,294.1499938964844,255.98736572265625,255.09425354003903,266.2938232421875,255.96913146972656,290.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,0.0,60.0,-25.54981803894043,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,9.997183951782064e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.000105274892121,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326843261719,0.0,0.0,7.775599806336686e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0001052754305419,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0004993718466721,291.2297058105469,294.1499938964844,255.99159240722656,255.0969696044922,266.196044921875,255.97447204589844,290.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,0.0,60.0,-25.46365165710449,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,9.939314622897656e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.000104665508843,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,7.730590004939586e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001046660399879,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004964813124388,291.228759765625,294.1499938964844,255.9978179931641,255.1005096435547,266.00421142578125,255.9835968017578,290.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,0.0,60.0,-25.2951717376709,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,9.939314622897656e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.000104665508843,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,7.730590004939586e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001046660399879,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004964813124388,291.228759765625,294.1499938964844,255.9978179931641,255.1005096435547,266.00421142578125,255.9835968017578,290.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,0.0,60.0,-25.2951717376709,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3181457519531,0.0,0.0,9.883414895739406e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001040768547682,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,7.687111792620271e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750915527344,0.0,0.0,0.0001040773786371,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0004936891491524,291.2277526855469,294.1499938964844,256.000732421875,255.1011657714844,265.8171691894531,255.9903564453125,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,0.0,60.0,-25.133350372314453,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3181457519531,0.0,0.0,9.883414895739406e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001040768547682,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,7.687111792620271e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750915527344,0.0,0.0,0.0001040773786371,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0004936891491524,291.2277526855469,294.1499938964844,256.000732421875,255.1011657714844,265.8171691894531,255.9903564453125,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,0.0,60.0,-25.133350372314453,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,9.829959890339524e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,0.0001035139575833,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,7.645536243217066e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,0.0001035144741763,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0004910191055387,291.2266540527344,294.1499938964844,255.99989318847656,255.0985870361328,265.6346435546875,255.9944610595703,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409341027501796e-08,0.0010474125156179,-0.0289360005408525,0.0,0.0,0.0,0.0,60.0,-24.97981643676757,-0.0,-7.480026908979198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,9.829959890339524e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,0.0001035139575833,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,7.645536243217066e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,0.0001035144741763,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0004910191055387,291.2266540527344,294.1499938964844,255.99989318847656,255.0985870361328,265.6346435546875,255.9944610595703,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409341027501796e-08,0.0010474125156179,-0.0289360005408525,0.0,0.0,0.0,0.0,60.0,-24.97981643676757,-0.0,-7.480026908979198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,9.779324318515135e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001029807463055,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,7.606152212247252e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001029812483466,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0004884899244643,291.2254943847656,294.1499938964844,255.99484252929688,255.0923614501953,265.4563903808594,255.99563598632807,290.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778340886474781e-08,0.0010420168982818,-0.0272844173014163,0.0,0.0,0.0,0.0,60.0,-24.835880279541016,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,9.779324318515135e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001029807463055,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,7.606152212247252e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001029812483466,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0004884899244643,291.2254943847656,294.1499938964844,255.99484252929688,255.0923614501953,265.4563903808594,255.99563598632807,290.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778340886474781e-08,0.0010420168982818,-0.0272844173014163,0.0,0.0,0.0,0.0,60.0,-24.835880279541016,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,9.755155042512342e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,0.0001027262333082,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,7.587354048155248e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85223388671875,0.0,0.0,0.0001027267280733,291.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.0004872826393693,291.224853515625,294.1499938964844,255.99058532714844,255.08778381347656,265.3688049316406,255.9950256347656,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,0.0,60.0,-24.76788902282715,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,9.731787577038632e-05,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,0.0001024801676976,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,7.56917943363078e-05,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,0.0001024806624627,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,0.0004861154884565,291.2242431640625,294.1499938964844,255.9851226806641,255.08213806152344,265.2821960449219,255.9935760498047,290.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,0.0,60.0,-24.702695846557617,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,9.687535930424929e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0001020141789922,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,7.534761243732646e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0001020146664814,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,0.0004839051689486,291.222900390625,294.1499938964844,255.9703369140625,255.0675048828125,265.1117248535156,255.988021850586,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,0.0,60.0,-24.58108711242676,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,9.687535930424929e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0001020141789922,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,7.534761243732646e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0001020146664814,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,0.0004839051689486,291.222900390625,294.1499938964844,255.9703369140625,255.0675048828125,265.1117248535156,255.988021850586,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,0.0,60.0,-24.58108711242676,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,9.646386752137914e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0001015808666124,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,7.502756488975137e-05,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0001015813395497,291.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,0.0004818497982341,291.2214660644531,294.1499938964844,255.9499969482422,255.048095703125,264.94482421875,255.9786834716797,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278604459017,9.121733590689018e-09,0.0010278513655066,-0.0229473896324634,0.0,0.0,0.0,0.0,60.0,-24.471418380737305,-0.0,-7.203222196494607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,9.646386752137914e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0001015808666124,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,7.502756488975137e-05,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0001015813395497,291.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,0.0004818497982341,291.2214660644531,294.1499938964844,255.9499969482422,255.048095703125,264.94482421875,255.9786834716797,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278604459017,9.121733590689018e-09,0.0010278513655066,-0.0229473896324634,0.0,0.0,0.0,0.0,60.0,-24.471418380737305,-0.0,-7.203222196494607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,9.605108061805367e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731628417969,0.0,0.0,0.0001011461863527,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,7.470650598406792e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,0.0001011466520139,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0004797879664693,291.219970703125,294.1499938964844,255.92222595214844,255.02218627929688,264.7811889648437,255.9651794433593,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,0.0,60.0,-24.371129989624023,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
