time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,9.605108061805367e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731628417969,0.0,0.0,0.0001011461863527,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,7.470650598406792e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,0.0001011466520139,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0004797879664693,291.219970703125,294.1499938964844,255.92222595214844,255.02218627929688,264.7811889648437,255.9651794433593,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,0.0,60.0,-24.371129989624023,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,9.560466423863544e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001006760867312,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,7.435929001076147e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001006765523925,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0004775581182911,291.2183837890625,294.1499938964844,255.8858795166016,254.9887084960937,264.6206970214844,255.9468231201172,290.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051046940238393e-09,0.0010186962317675,-0.0201436188071966,0.0,0.0,0.0,0.0,60.0,-24.27080345153809,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,9.560466423863544e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001006760867312,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,7.435929001076147e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001006765523925,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0004775581182911,291.2183837890625,294.1499938964844,255.8858795166016,254.9887084960937,264.6206970214844,255.9468231201172,290.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051046940238393e-09,0.0010186962317675,-0.0201436188071966,0.0,0.0,0.0,0.0,60.0,-24.27080345153809,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,9.53794369706884e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0001004389196168,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,7.418411405524239e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001004393780021,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,0.0004764331388287,291.217529296875,294.1499938964844,255.86471557617188,254.9693145751953,264.54156494140625,255.93572998046875,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,0.0,60.0,-24.220951080322266,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20318603515625,0.0,0.0,9.515829879092053e-05,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,0.0001002060453174,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,7.40121104172431e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001002065037027,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0004753285611514,291.2167053222656,294.1499938964844,255.84165954589844,254.9482879638672,264.463134765625,255.92340087890625,290.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,0.0,60.0,-24.17238426208496,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,9.474746912019329e-05,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,9.977342415368184e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,7.3692572186701e-05,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.977386798709632e-05,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,0.0004732764791697,291.2149353027344,294.1499938964844,255.790267944336,254.9015350341797,264.3081970214844,255.89512634277344,290.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982881384232087e-09,0.0010095621692016,-0.0173459816724061,0.0,0.0,0.0,0.0,60.0,-24.083213806152344,-0.0,-6.949133535272267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,9.474746912019329e-05,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,9.977342415368184e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,7.3692572186701e-05,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.977386798709632e-05,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,0.0004732764791697,291.2149353027344,294.1499938964844,255.790267944336,254.9015350341797,264.3081970214844,255.89512634277344,290.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982881384232087e-09,0.0010095621692016,-0.0173459816724061,0.0,0.0,0.0,0.0,60.0,-24.083213806152344,-0.0,-6.949133535272267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,9.440715075470509e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,9.941506141331048e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,7.342788740061224e-05,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.941549797076732e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896179199219,0.0,0.0,0.000471576640848,291.21307373046875,294.1499938964844,255.732421875,254.8490753173828,264.1557006835937,255.8620758056641,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558802834177868e-09,0.0010059355990961,-0.0162351615726947,0.0,0.0,0.0,0.0,60.0,-24.01156044006348,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,9.440715075470509e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,9.941506141331048e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,7.342788740061224e-05,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.941549797076732e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896179199219,0.0,0.0,0.000471576640848,291.21307373046875,294.1499938964844,255.732421875,254.8490753173828,264.1557006835937,255.8620758056641,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558802834177868e-09,0.0010059355990961,-0.0162351615726947,0.0,0.0,0.0,0.0,60.0,-24.01156044006348,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,9.416780812898652e-05,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.671630859375,0.0,0.0,9.916302224155515e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,7.324172474909574e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,9.9163458799012e-05,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0004703811719082,291.21112060546875,294.1499938964844,255.6688232421875,254.79151916503903,264.0052795410156,255.82432556152344,290.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530760471283e-09,0.0010033847065642,-0.0154538406059145,0.0,0.0,0.0,0.0,60.0,-23.9653549194336,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,9.416780812898652e-05,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.671630859375,0.0,0.0,9.916302224155515e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,7.324172474909574e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,9.9163458799012e-05,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0004703811719082,291.21112060546875,294.1499938964844,255.6688232421875,254.79151916503903,264.0052795410156,255.82432556152344,290.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530760471283e-09,0.0010033847065642,-0.0154538406059145,0.0,0.0,0.0,0.0,60.0,-23.9653549194336,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,9.4048329629004e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520080566406,0.0,0.0,9.903721365844832e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,7.314879621844739e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,9.903763566398992e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.0004697844560723,291.2091064453125,294.1499938964844,255.60015869140625,254.7294921875,263.85662841796875,255.78143310546875,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,0.0,60.0,-23.95066261291504,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,9.4048329629004e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520080566406,0.0,0.0,9.903721365844832e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,7.314879621844739e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,9.903763566398992e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.0004697844560723,291.2091064453125,294.1499938964844,255.60015869140625,254.7294921875,263.85662841796875,255.78143310546875,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,0.0,60.0,-23.95066261291504,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,9.40360114327632e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,9.902424062602222e-05,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,7.313921378226951e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,9.902466263156384e-05,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.0004697229596786,291.2080383300781,294.1499938964844,255.5641632080078,254.69699096679688,263.78289794921875,255.75784301757807,290.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,0.0,60.0,-23.956357955932617,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,9.40550016821362e-05,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,9.90442422335036e-05,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,7.31539839762263e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,9.904466423904525e-05,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0004698178672697,291.2069702148437,294.1499938964844,255.52716064453125,254.66358947753903,263.70947265625,255.7326812744141,290.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021809721365,-0.0150853358209133,0.0,0.0,0.0,0.0,60.0,-23.970680236816406,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,9.41812468226999e-05,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,9.917718125507236e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,7.32521730242297e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.917759598465636e-05,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016662597656,0.0,0.0,0.0004704485472757,291.2047424316406,294.1499938964844,255.4505310058593,254.59445190429688,263.5634765625,255.6773681640625,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,0.0,60.0,-24.02432441711425,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,9.41812468226999e-05,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,9.917718125507236e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,7.32521730242297e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.917759598465636e-05,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016662597656,0.0,0.0,0.0004704485472757,291.2047424316406,294.1499938964844,255.4505310058593,254.59445190429688,263.5634765625,255.6773681640625,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,0.0,60.0,-24.02432441711425,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,9.44092753343284e-05,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,9.941730968421324e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.342953176703304e-05,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,9.941772441379726e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7800598144531,0.0,0.0,0.0004715876711998,291.202392578125,294.1499938964844,255.37095642089844,254.522689819336,263.4183959960937,255.6146850585937,290.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113652297563e-09,0.0010059537598863,-0.0162412766367197,0.0,0.0,0.0,0.0,60.0,-24.10909652709961,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,9.44092753343284e-05,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,9.941730968421324e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.342953176703304e-05,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,9.941772441379726e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7800598144531,0.0,0.0,0.0004715876711998,291.202392578125,294.1499938964844,255.37095642089844,254.522689819336,263.4183959960937,255.6146850585937,290.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113652297563e-09,0.0010059537598863,-0.0162412766367197,0.0,0.0,0.0,0.0,60.0,-24.10909652709961,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,9.469883661950008e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,9.972223779186606e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,7.365474448306486e-05,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,9.972264524549246e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75860595703125,0.0,0.0,0.0004730341606773,291.199951171875,294.1499938964844,255.2891540527344,254.44891357421875,263.2740783691406,255.5443572998047,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,0.0,60.0,-24.217729568481445,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,9.469883661950008e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,9.972223779186606e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,7.365474448306486e-05,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,9.972264524549246e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75860595703125,0.0,0.0,0.0004730341606773,291.199951171875,294.1499938964844,255.2891540527344,254.44891357421875,263.2740783691406,255.5443572998047,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,0.0,60.0,-24.217729568481445,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,9.49853638303466e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001000239644781,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,7.387759978882968e-05,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001000243646558,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,0.0004744654579553,291.1974182128906,294.1499938964844,255.20584106445312,254.373764038086,263.1304016113281,255.46725463867188,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278786906539381e-09,0.0010120904771611,-0.0181210339069366,0.0,0.0,0.0,0.0,60.0,-24.33558464050293,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,9.49853638303466e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001000239644781,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,7.387759978882968e-05,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001000243646558,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,0.0004744654579553,291.1974182128906,294.1499938964844,255.20584106445312,254.373764038086,263.1304016113281,255.46725463867188,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278786906539381e-09,0.0010120904771611,-0.0181210339069366,0.0,0.0,0.0,0.0,60.0,-24.33558464050293,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,9.511547978036106e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0001001609853119,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,7.397880108328536e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001001613854896,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,0.0004751154629047,291.1960754394531,294.1499938964844,255.163818359375,254.3358764648437,263.058837890625,255.42648315429688,290.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134839685633,7.440878579956234e-09,0.0010134765179827,-0.0185455791652202,0.0,0.0,0.0,0.0,60.0,-24.3935775756836,-0.0,-7.00315894164305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,9.523418702883646e-05,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,0.0001002859862637,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,7.407112570945174e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0001002863864414,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,0.0004757084534503,291.1947326660156,294.1499938964844,255.1217041015625,254.29786682128903,262.9874572753906,255.38473510742188,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,0.0,60.0,-24.4497127532959,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,9.543070336803794e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001004929363261,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,7.422397175105289e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0001004933292279,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,0.0004766901547554,291.19195556640625,294.1499938964844,255.0374450683593,254.22183227539065,262.8451843261719,255.29904174804688,290.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,0.0,60.0,-24.55356979370117,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,9.543070336803794e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001004929363261,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,7.422397175105289e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0001004933292279,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,0.0004766901547554,291.19195556640625,294.1499938964844,255.0374450683593,254.22183227539065,262.8451843261719,255.29904174804688,290.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,0.0,60.0,-24.55356979370117,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,9.556979784974828e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001006394086289,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80615234375,0.0,0.0,7.433215796481818e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001006398015306,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0004773850378114,291.1890869140625,294.1499938964844,254.95379638671875,254.1463165283203,262.7037353515625,255.21170043945312,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,0.0,60.0,-24.64339637756348,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,9.556979784974828e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001006394086289,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80615234375,0.0,0.0,7.433215796481818e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001006398015306,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0004773850378114,291.1890869140625,294.1499938964844,254.95379638671875,254.1463165283203,262.7037353515625,255.21170043945312,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,0.0,60.0,-24.64339637756348,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,9.56499934545718e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804077148437,0.0,0.0,0.0001007238533929,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,7.439452747348696e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001007242390187,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65289306640625,0.0,0.0,0.0004777856811415,291.1860656738281,294.1499938964844,254.8714294433593,254.0719146728516,262.56317138671875,255.1242828369141,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,0.0,60.0,-24.717782974243164,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,9.56499934545718e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804077148437,0.0,0.0,0.0001007238533929,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,7.439452747348696e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001007242390187,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65289306640625,0.0,0.0,0.0004777856811415,291.1860656738281,294.1499938964844,254.8714294433593,254.0719146728516,262.56317138671875,255.1242828369141,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,0.0,60.0,-24.717782974243164,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,9.567186498316004e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0001007468890747,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,7.441153866238892e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,0.0001007472747005,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321105957031,0.0,0.0,0.0004778949951287,291.1829833984375,294.1499938964844,254.7910919189453,253.99929809570312,262.4236145019531,255.0380401611328,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,0.0,60.0,-24.77599334716797,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,9.567186498316004e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0001007468890747,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78631591796875,0.0,0.0,7.441153866238892e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,0.0001007472747005,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321105957031,0.0,0.0,0.0004778949951287,291.1829833984375,294.1499938964844,254.7910919189453,253.99929809570312,262.4236145019531,255.0380401611328,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,0.0,60.0,-24.77599334716797,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,9.566169319441542e-05,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,0.0001007361861411,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,7.44036296964623e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001007365644909,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217956542969,0.0,0.0,0.0004778442380484,291.1813659667969,294.1499938964844,254.7518768310547,253.9638519287109,262.354248046875,254.99571228027344,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,0.0,60.0,-24.79878616333008,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,9.56381918513216e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001007114406093,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,7.438534521497786e-05,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,0.0001007118116831,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,0.000477726891404,291.17974853515625,294.1499938964844,254.71343994140625,253.92909240722656,262.2851867675781,254.9540863037109,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,0.0,60.0,-24.817611694335938,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,9.5554358267691e-05,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.0001006231541396,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,7.432013808283955e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,0.0001006235252134,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,0.0004773081745952,291.1764221191406,294.1499938964844,254.63922119140625,253.86192321777344,262.14794921875,254.87315368652344,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,0.0,60.0,-24.84379768371582,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,9.5554358267691e-05,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.0001006231541396,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,7.432013808283955e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,0.0001006235252134,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,0.0004773081745952,291.1764221191406,294.1499938964844,254.63922119140625,253.86192321777344,262.14794921875,254.87315368652344,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,0.0,60.0,-24.84379768371582,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,9.542820771457627e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0001004903169814,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,7.422202179441229e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,0.0001004906807793,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707702636719,0.0,0.0,0.0004766781057696,291.1730041503906,294.1499938964844,254.56912231445312,253.7984313964844,262.0119934082031,254.7958984375,290.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,0.0,60.0,-24.855186462402344,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,9.542820771457627e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0001004903169814,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,7.422202179441229e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,0.0001004906807793,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707702636719,0.0,0.0,0.0004766781057696,291.1730041503906,294.1499938964844,254.56912231445312,253.7984313964844,262.0119934082031,254.7958984375,290.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,0.0,60.0,-24.855186462402344,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
