time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506460,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,9.526951180305332e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0001003232027869,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,7.409858517348766e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001003235665848,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0004758854629471,291.16949462890625,294.1499938964844,254.5038452148437,253.73928833007807,261.8774719238281,254.7229766845703,290.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,0.0,60.0,-24.85336875915528,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,9.526951180305332e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0001003232027869,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,7.409858517348766e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001003235665848,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0004758854629471,291.16949462890625,294.1499938964844,254.5038452148437,253.73928833007807,261.8774719238281,254.7229766845703,290.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,0.0,60.0,-24.85336875915528,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,9.50889807427302e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708801269531,0.0,0.0,0.0001001331038423,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,7.395817374344915e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001001334603643,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306701660156,0.0,0.0,0.0004749837680719,291.1658630371094,294.1499938964844,254.4441070556641,253.6851043701172,261.7445068359375,254.6548614501953,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320090635494e-09,0.0010131909511983,-0.0184576828032732,0.0,0.0,0.0,0.0,60.0,-24.84060859680176,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,9.50889807427302e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708801269531,0.0,0.0,0.0001001331038423,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,7.395817374344915e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001001334603643,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306701660156,0.0,0.0,0.0004749837680719,291.1658630371094,294.1499938964844,254.4441070556641,253.6851043701172,261.7445068359375,254.6548614501953,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320090635494e-09,0.0010131909511983,-0.0184576828032732,0.0,0.0,0.0,0.0,60.0,-24.84060859680176,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,9.499378938926384e-05,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.0001000328556983,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,7.388414087472484e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001000332122202,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.520751953125,0.0,0.0,0.0004745082987938,291.1640014648437,294.1499938964844,254.41651916503903,253.6600799560547,261.6786804199219,254.62286376953125,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288687875472988e-09,0.0010121765080839,-0.0181469656527042,0.0,0.0,0.0,0.0,60.0,-24.830650329589844,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,9.489715739618988e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,9.99311014311388e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,7.380898023257032e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,9.993145795306192e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108947753906,0.0,0.0,0.0004740256699733,291.162109375,294.1499938964844,254.39059448242188,253.63653564453125,261.61328125,254.5922088623047,290.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168267313062415e-09,0.0010111468145623,-0.0178315583616495,0.0,0.0,0.0,0.0,60.0,-24.81891632080078,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,9.470384247833864e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,9.97275419649668e-05,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,7.365862256847322e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,9.972788393497468e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0004730600921902,291.15826416015625,294.1499938964844,254.3440399169922,253.5942230224609,261.4837951660156,254.53477478027344,290.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,0.0,60.0,-24.7912540435791,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,9.470384247833864e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,9.97275419649668e-05,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,7.365862256847322e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,9.972788393497468e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0004730600921902,291.15826416015625,294.1499938964844,254.3440399169922,253.5942230224609,261.4837951660156,254.53477478027344,290.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,0.0,60.0,-24.7912540435791,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,9.451711957808584e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,9.953091648640112e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076416015625,0.0,0.0,7.351339445449412e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,9.953125118045136e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0004721274599432,291.1543273925781,294.1499938964844,254.3051300048828,253.55880737304688,261.3560791015625,254.4828491210937,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,0.0,60.0,-24.759037017822266,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,9.451711957808584e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,9.953091648640112e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076416015625,0.0,0.0,7.351339445449412e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,9.953125118045136e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0004721274599432,291.1543273925781,294.1499938964844,254.3051300048828,253.55880737304688,261.3560791015625,254.4828491210937,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,0.0,60.0,-24.759037017822266,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,9.434376988792792e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,9.934836998581886e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,7.337856368394569e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,9.934870467986912e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,0.0004712615918833,291.1502990722656,294.1499938964844,254.27456665039065,253.53094482421875,261.2303161621094,254.4368438720703,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,0.0,60.0,-24.72374153137207,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,9.434376988792792e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,9.934836998581886e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,7.337856368394569e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,9.934870467986912e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,0.0004712615918833,291.1502990722656,294.1499938964844,254.27456665039065,253.53094482421875,261.2303161621094,254.4368438720703,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,0.0,60.0,-24.72374153137207,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,9.418882109457628e-05,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,9.91852066363208e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.325804472202435e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,9.918553405441344e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0004704876628238,291.1461486816406,294.1499938964844,254.2530670166016,253.51126098632807,261.1065673828125,254.39700317382807,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,0.0,60.0,-24.68653678894043,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,9.418882109457628e-05,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,9.91852066363208e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.325804472202435e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,9.918553405441344e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0004704876628238,291.1461486816406,294.1499938964844,254.2530670166016,253.51126098632807,261.1065673828125,254.39700317382807,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,0.0,60.0,-24.68653678894043,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,9.41199396038428e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,9.91126653389074e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,7.320447184611112e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,9.911300003295764e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.000470143626444,291.14404296875,294.1499938964844,254.2459411621093,253.5046844482422,261.0455322265625,254.3796539306641,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680324669998e-09,0.0010028642136603,-0.0152944391593337,0.0,0.0,0.0,0.0,60.0,-24.66742706298828,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,9.40559257287532e-05,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,9.90452608675696e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,7.315468246815726e-05,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,9.904558828566223e-05,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0004698239208664,291.14190673828125,294.1499938964844,254.2413482666016,253.5003967285156,260.9849548339844,254.3636779785156,290.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901918566484e-09,0.0010021820198744,-0.0150854550302028,0.0,0.0,0.0,0.0,60.0,-24.648117065429688,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.394728112965822e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491760253906,0.0,0.0,9.893084643408656e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,7.307017949642614e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.89311738521792e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,0.0004692812508437,291.1375427246094,294.1499938964844,254.2400817871093,253.4990081787109,260.86553955078125,254.33712768554688,290.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,0.0,60.0,-24.60883522033692,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.394728112965822e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491760253906,0.0,0.0,9.893084643408656e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,7.307017949642614e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.89311738521792e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,0.0004692812508437,291.1375427246094,294.1499938964844,254.2400817871093,253.4990081787109,260.86553955078125,254.33712768554688,290.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,0.0,60.0,-24.60883522033692,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,9.386410965817048e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,9.884327300824224e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,7.300548895727843e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.884359315037727e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,0.0004688658809754,291.1330871582031,294.1499938964844,254.25,253.5077209472656,260.7484741210937,254.3179931640625,290.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,0.0,60.0,-24.568666458129883,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563842773437,0.0,0.0,9.386410965817048e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,9.884327300824224e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,7.300548895727843e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.884359315037727e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,0.0004688658809754,291.1330871582031,294.1499938964844,254.25,253.5077209472656,260.7484741210937,254.3179931640625,290.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,0.0,60.0,-24.568666458129883,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.3820046458859e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21539306640625,0.0,0.0,9.87968742265366e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,7.297121919691563e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,9.8797187092714e-05,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0004686458269134,291.1285400390625,294.1499938964844,254.26608276367188,253.5219573974609,260.6337890625,254.305908203125,290.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,0.0,60.0,-24.530792236328125,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.3820046458859e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21539306640625,0.0,0.0,9.87968742265366e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,7.297121919691563e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,9.8797187092714e-05,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0004686458269134,291.1285400390625,294.1499938964844,254.26608276367188,253.5219573974609,260.6337890625,254.305908203125,290.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,0.0,60.0,-24.530792236328125,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,9.38253797357902e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,9.880249126581476e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,7.297536649275571e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.880279685603456e-05,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0004686725151259,291.1239013671875,294.1499938964844,254.28282165527344,253.5367431640625,260.5213928222656,254.29977416992188,290.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,0.0,60.0,-24.50228881835937,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,9.38253797357902e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,9.880249126581476e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,7.297536649275571e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.880279685603456e-05,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0004686725151259,291.1239013671875,294.1499938964844,254.28282165527344,253.5367431640625,260.5213928222656,254.29977416992188,290.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,0.0,60.0,-24.50228881835937,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,9.384558507008478e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,9.882377344183624e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,7.299108256120235e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,9.882407903205603e-05,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,0.0004687735054176,291.1215209960937,294.1499938964844,254.2914276123047,253.54432678222656,260.4660949707031,254.2986602783203,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999388130381,-0.0143983867019414,0.0,0.0,0.0,0.0,60.0,-24.49250030517578,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,9.387505269842222e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,9.885479812510312e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297607421875,0.0,0.0,7.301399455172941e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,9.885510371532293e-05,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0004689206834882,291.1191101074219,294.1499938964844,254.30018615722656,253.55203247070312,260.4113464355469,254.298583984375,290.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,0.0,60.0,-24.485254287719727,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,9.3963579274714e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.894801769405603e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,7.308284693863243e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,9.894832328427584e-05,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,0.0004693629452958,291.1142272949219,294.1499938964844,254.318115234375,253.5677795410156,260.3033142089844,254.3011932373047,290.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,0.0,60.0,-24.478178024291992,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,9.3963579274714e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.894801769405603e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,7.308284693863243e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,9.894832328427584e-05,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,0.0004693629452958,291.1142272949219,294.1499938964844,254.318115234375,253.5677795410156,260.3033142089844,254.3011932373047,290.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,0.0,60.0,-24.478178024291992,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,9.40868558245711e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,9.907784260576592e-05,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.317872950807214e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,9.907814092002808e-05,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0004699787823483,291.1092529296875,294.1499938964844,254.33657836914065,253.5839385986328,260.1974792480469,254.30731201171875,290.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,0.0,60.0,-24.48072624206543,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,9.40868558245711e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,9.907784260576592e-05,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.317872950807214e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,9.907814092002808e-05,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0004699787823483,291.1092529296875,294.1499938964844,254.33657836914065,253.5839385986328,260.1974792480469,254.30731201171875,290.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,0.0,60.0,-24.48072624206543,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,9.42396727623418e-05,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,9.92387649603188e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,7.329758955165744e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,9.9239063274581e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.000470742204925,291.1041564941406,294.1499938964844,254.35552978515625,253.6004943847656,260.0936584472656,254.31643676757807,290.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,0.0,60.0,-24.4912223815918,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,9.42396727623418e-05,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,9.92387649603188e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,7.329758955165744e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,9.9239063274581e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.000470742204925,291.1041564941406,294.1499938964844,254.35552978515625,253.6004943847656,260.0936584472656,254.31643676757807,290.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,0.0,60.0,-24.4912223815918,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,9.441656584385782e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,9.942504402715711e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,7.343517063418403e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,9.942534234141932e-05,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0004716258845292,291.09893798828125,294.1499938964844,254.3749389648437,253.61740112304688,259.9918518066406,254.32818603515625,290.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,0.0,60.0,-24.50835609436035,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,9.441656584385782e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,9.942504402715711e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,7.343517063418403e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,9.942534234141932e-05,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0004716258845292,291.09893798828125,294.1499938964844,254.3749389648437,253.61740112304688,259.9918518066406,254.32818603515625,290.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,0.0,60.0,-24.50835609436035,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,9.45124338613823e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,9.952599793905392e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,7.350973464781418e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,9.95262962533161e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0004721047880593,291.0962829589844,294.1499938964844,254.38479614257807,253.6259765625,259.9417419433594,254.33497619628903,290.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,0.0,60.0,-24.5190486907959,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,9.46114887483418e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,9.963031334336848e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,7.358677976299077e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,9.963060438167304e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,0.0004725996113847,291.0935974121094,294.1499938964844,254.39474487304688,253.6346130371093,259.8920593261719,254.3422698974609,290.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,0.0,60.0,-24.530742645263672,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.481728920945898e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,9.984702774090692e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,7.37468435545452e-05,290.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,9.984731877921148e-05,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,0.000473627645988,291.088134765625,294.1499938964844,254.41493225097656,253.6521148681641,259.7940979003906,254.3582305908203,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,0.0,60.0,-24.55643081665039,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.481728920945898e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,9.984702774090692e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,7.37468435545452e-05,290.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,9.984731877921148e-05,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,0.000473627645988,291.088134765625,294.1499938964844,254.41493225097656,253.6521148681641,259.7940979003906,254.3582305908203,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,0.0,60.0,-24.55643081665039,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.502628381596878e-05,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001000671109068,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,7.390939572360367e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,0.0001000673946691,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0004746716585941,291.0825500488281,294.1499938964844,254.43544006347656,253.6698303222656,259.6980285644531,254.3759155273437,290.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,0.0,60.0,-24.583824157714844,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
