time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508800,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.502628381596878e-05,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001000671109068,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,7.390939572360367e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,0.0001000673946691,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0004746716585941,291.0825500488281,294.1499938964844,254.43544006347656,253.6698303222656,259.6980285644531,254.3759155273437,290.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,0.0,60.0,-24.583824157714844,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,9.52299451455474e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001002815843094,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,7.406780059682205e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0001002818607958,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,0.0004756890702992,291.07684326171875,294.1499938964844,254.4562225341797,253.6877593994141,259.6038513183594,254.39498901367188,289.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,0.0,60.0,-24.610748291015625,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,9.52299451455474e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001002815843094,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,7.406780059682205e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0001002818607958,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,0.0004756890702992,291.07684326171875,294.1499938964844,254.4562225341797,253.6877593994141,259.6038513183594,254.39498901367188,289.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,0.0,60.0,-24.610748291015625,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,9.541890904074536e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0001004805671982,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,7.421476766467094e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001004808509605,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0004766330239363,291.071044921875,294.1499938964844,254.47726440429688,253.7058563232422,259.5115966796875,254.41514587402344,289.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,0.0,60.0,-24.634883880615234,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,9.541890904074536e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0001004805671982,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,7.421476766467094e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001004808509605,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0004766330239363,291.071044921875,294.1499938964844,254.47726440429688,253.7058563232422,259.5115966796875,254.41514587402344,289.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,0.0,60.0,-24.634883880615234,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.550468530505896e-05,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.000100570898212,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,7.4281488195993e-05,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.0001005711746984,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,0.0004770615196321,291.0680847167969,294.1499938964844,254.48785400390625,253.71495056152344,259.4661560058594,254.4255523681641,289.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,0.0,60.0,-24.645109176635746,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.558356396155432e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,0.0001006539605441,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304870605469,0.0,0.0,7.434283179463819e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001006542370305,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,0.0004774555563926,291.0650939941406,294.1499938964844,254.4984893798828,253.7240753173828,259.42120361328125,254.4361114501953,289.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,0.0,60.0,-24.653867721557617,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.571382543072104e-05,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.000100791134173,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,7.444414950441569e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,0.0001007914106594,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12213134765625,0.0,0.0,0.0004781062889378,291.0590515136719,294.1499938964844,254.51988220214844,253.74237060546875,259.3326110839844,254.4576110839844,289.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,0.0,60.0,-24.665372848510746,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.571382543072104e-05,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,0.000100791134173,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,7.444414950441569e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,0.0001007914106594,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12213134765625,0.0,0.0,0.0004781062889378,291.0590515136719,294.1499938964844,254.51988220214844,253.74237060546875,259.3326110839844,254.4576110839844,289.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,0.0,60.0,-24.665372848510746,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.580001642461866e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0001008819017442,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.451118290191516e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,0.0001008821709547,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0004785368510056,291.0528869628906,294.1499938964844,254.54139709472656,253.7607269287109,259.24591064453125,254.4794158935547,289.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,0.0,60.0,-24.66660499572754,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.580001642461866e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0001008819017442,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.451118290191516e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,0.0001008821709547,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0004785368510056,291.0528869628906,294.1499938964844,254.54139709472656,253.7607269287109,259.24591064453125,254.4794158935547,289.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,0.0,60.0,-24.66660499572754,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,9.583309292793274e-05,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001009167317533,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.453691068803892e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,0.0001009170009638,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0004787021607626,291.0466003417969,294.1499938964844,254.56298828125,253.7790985107422,259.1611328125,254.5013122558593,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,0.0,60.0,-24.65531349182129,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,9.583309292793274e-05,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001009167317533,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.453691068803892e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,0.0001009170009638,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0004787021607626,291.0466003417969,294.1499938964844,254.56298828125,253.7790985107422,259.1611328125,254.5013122558593,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,0.0,60.0,-24.65531349182129,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,9.580551704857498e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001008876934065,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,7.45154611649923e-05,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.000100887955341,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,0.0004785644414369,291.04022216796875,294.1499938964844,254.5846099853516,253.7974548339844,259.078369140625,254.5231170654297,289.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,0.0,60.0,-24.628890991210938,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,9.580551704857498e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001008876934065,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,7.45154611649923e-05,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.000100887955341,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,0.0004785644414369,291.04022216796875,294.1499938964844,254.5846099853516,253.7974548339844,259.078369140625,254.5231170654297,289.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,0.0,60.0,-24.628890991210938,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,9.576603770256042e-05,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.0001008461185847,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,7.448475662386045e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0001008463805192,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0004783672629855,291.0369873046875,294.1499938964844,254.59542846679688,253.80661010742188,259.0377502441406,254.533920288086,289.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,0.0,60.0,-24.60961532592773,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,9.571268310537562e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.000100789940916,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,7.444325456162915e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0001007901955745,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0004781007883138,291.0337219238281,294.1499938964844,254.60623168945312,253.81573486328125,258.9975891113281,254.544662475586,289.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,0.0,60.0,-24.586790084838867,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.555602446198463e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,0.000100624965853,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,7.432141137542203e-05,290.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001006252205115,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0004773182736244,291.0271301269531,294.1499938964844,254.62779235839844,253.8339233398437,258.91864013671875,254.5658569335937,289.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,0.0,60.0,-24.528772354125977,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.555602446198463e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,0.000100624965853,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,7.432141137542203e-05,290.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001006252205115,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0004773182736244,291.0271301269531,294.1499938964844,254.62779235839844,253.8339233398437,258.91864013671875,254.5658569335937,289.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,0.0,60.0,-24.528772354125977,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,9.534459240967408e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.000100402328826,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,7.415696018142626e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001004025762085,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,0.0004762622120324,291.0204467773437,294.1499938964844,254.64927673339844,253.8519897460937,258.8417053222656,254.5865478515625,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,0.0,60.0,-24.454957962036133,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,9.534459240967408e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.000100402328826,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,7.415696018142626e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001004025762085,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,0.0004762622120324,291.0204467773437,294.1499938964844,254.64927673339844,253.8519897460937,258.8417053222656,254.5865478515625,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,0.0,60.0,-24.454957962036133,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000366210937,0.0,0.0,9.510081144981086e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,0.0001001456112135,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,7.396735600195825e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821716308594,0.0,0.0,0.000100145858596,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0004750445077661,291.013671875,294.1499938964844,254.67062377929688,253.869873046875,258.76666259765625,254.6067352294922,289.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,0.0,60.0,-24.37018203735352,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000366210937,0.0,0.0,9.510081144981086e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,0.0001001456112135,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,7.396735600195825e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821716308594,0.0,0.0,0.000100145858596,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0004750445077661,291.013671875,294.1499938964844,254.67062377929688,253.869873046875,258.76666259765625,254.6067352294922,289.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,0.0,60.0,-24.37018203735352,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878601074219,0.0,0.0,9.486308408668263e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,9.989527461584656e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,7.378245209110901e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.989552199840546e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0004738570714835,291.0068054199219,294.1499938964844,254.69178771972656,253.88755798339844,258.693603515625,254.6264190673828,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,0.0,60.0,-24.28196907043457,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878601074219,0.0,0.0,9.486308408668263e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,9.989527461584656e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,7.378245209110901e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.989552199840546e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0004738570714835,291.0068054199219,294.1499938964844,254.69178771972656,253.88755798339844,258.693603515625,254.6264190673828,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,0.0,60.0,-24.28196907043457,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,9.475531260250136e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,9.978178422898054e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,7.369863305939361e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,9.978203161153942e-05,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0004733187670353,291.0033569335937,294.1499938964844,254.70230102539065,253.89630126953125,258.6578063964844,254.63612365722656,289.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253709204808e-09,0.0010096246842294,-0.0173652917146682,0.0,0.0,0.0,0.0,60.0,-24.239301681518555,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,9.465659968554974e-05,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,9.96778326225467e-05,290.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,7.362184987869114e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,9.967807272914796e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0004728256899397,290.9998779296875,294.1499938964844,254.71275329589844,253.9049835205078,258.6224365234375,254.645751953125,289.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672436626115996e-09,0.0010085727553814,-0.0170430894941091,0.0,0.0,0.0,0.0,60.0,-24.198354721069336,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.4493712822441e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,9.950631647370756e-05,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,7.349516818067059e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,9.95065493043512e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,0.0004720120923593,290.99285888671875,294.1499938964844,254.73345947265625,253.92214965820312,258.5528869628906,254.6648406982422,289.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664271356981999e-09,0.001006837002933,-0.0165114291012287,0.0,0.0,0.0,0.0,60.0,-24.12392807006836,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.4493712822441e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,9.950631647370756e-05,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,7.349516818067059e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,9.95065493043512e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,0.0004720120923593,290.99285888671875,294.1499938964844,254.73345947265625,253.92214965820312,258.5528869628906,254.6648406982422,289.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664271356981999e-09,0.001006837002933,-0.0165114291012287,0.0,0.0,0.0,0.0,60.0,-24.12392807006836,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,9.438190318178384e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.938856965163724e-05,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,7.340819865930825e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,9.938880248228088e-05,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0004714536189567,290.9857177734375,294.1499938964844,254.7538604736328,253.93898010253903,258.4850769042969,254.68380737304688,289.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524924600626036e-09,0.0010056452592834,-0.0161464195698499,0.0,0.0,0.0,0.0,60.0,-24.06196403503418,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,9.438190318178384e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.938856965163724e-05,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,7.340819865930825e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,9.938880248228088e-05,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0004714536189567,290.9857177734375,294.1499938964844,254.7538604736328,253.93898010253903,258.4850769042969,254.68380737304688,289.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524924600626036e-09,0.0010056452592834,-0.0161464195698499,0.0,0.0,0.0,0.0,60.0,-24.06196403503418,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,9.4324212113861e-05,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.93278226815164e-05,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.336332782870159e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,9.932805551216006e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.000471165520139,290.978515625,294.1499938964844,254.77394104003903,253.9554748535156,258.4189758300781,254.70278930664065,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018563945534e-09,0.0010050302371382,-0.0159580651670694,0.0,0.0,0.0,0.0,60.0,-24.01408767700196,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,9.4324212113861e-05,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.93278226815164e-05,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.336332782870159e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,9.932805551216006e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.000471165520139,290.978515625,294.1499938964844,254.77394104003903,253.9554748535156,258.4189758300781,254.70278930664065,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018563945534e-09,0.0010050302371382,-0.0159580651670694,0.0,0.0,0.0,0.0,60.0,-24.01408767700196,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,9.431773651158436e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,9.932100510923192e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,7.335829286603257e-05,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.932123066391796e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0004711331857834,290.97119140625,294.1499938964844,254.7936248779297,253.97157287597656,258.3544311523437,254.72189331054688,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,0.0,60.0,-23.979639053344727,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,9.431773651158436e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,9.932100510923192e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,7.335829286603257e-05,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.932123066391796e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0004711331857834,290.97119140625,294.1499938964844,254.7936248779297,253.97157287597656,258.3544311523437,254.72189331054688,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,0.0,60.0,-23.979639053344727,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,9.433230297872797e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,9.933634282788262e-05,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,7.336962153203785e-05,290.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,9.933657565852629e-05,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0004712059744633,290.9674987792969,294.1499938964844,254.8033142089844,253.97946166992188,258.32275390625,254.7314910888672,289.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463046098303948e-09,0.0010051158023998,-0.0159843321889638,0.0,0.0,0.0,0.0,60.0,-23.96732521057129,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.435506945010276e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,9.936031710822137e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,7.338732393691316e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,9.93605426629074e-05,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,0.0004713197122327,290.9637756347656,294.1499938964844,254.8128967285156,253.9872436523437,258.2913818359375,254.7411346435547,289.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491392312568678e-09,0.0010053580626845,-0.0160585846751928,0.0,0.0,0.0,0.0,60.0,-23.957305908203125,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,9.44252678891644e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,9.943424083758146e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,7.344192272285e-05,290.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,9.94344663922675e-05,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,0.0004716704133898,290.95623779296875,294.1499938964844,254.83169555664065,254.00244140625,258.2297058105469,254.76052856445312,289.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,0.0,60.0,-23.94509506225586,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,9.44252678891644e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,9.943424083758146e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,7.344192272285e-05,290.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,9.94344663922675e-05,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,0.0004716704133898,290.95623779296875,294.1499938964844,254.83169555664065,254.00244140625,258.2297058105469,254.76052856445312,289.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,0.0,60.0,-23.94509506225586,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
