time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511140,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,9.451695223106071e-05,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,9.953079279512168e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,7.35132343834266e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.95310110738501e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,0.0004721284494735,290.9486389160156,294.1499938964844,254.8500061035156,254.01715087890625,258.1694030761719,254.77999877929688,289.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,0.0,60.0,-23.94034004211425,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,9.451695223106071e-05,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,9.953079279512168e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,7.35132343834266e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.95310110738501e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,0.0004721284494735,290.9486389160156,294.1499938964844,254.8500061035156,254.01715087890625,258.1694030761719,254.77999877929688,289.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,0.0,60.0,-23.94034004211425,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.462844900554046e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,9.964820492314176e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,7.359994924627244e-05,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,9.964842320187016e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,0.0004726854094769,290.9408874511719,294.1499938964844,254.8680877685547,254.03155517578125,258.1103820800781,254.7995147705078,289.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,0.0,60.0,-23.940860748291016,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.462844900554046e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,9.964820492314176e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,7.359994924627244e-05,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,9.964842320187016e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,0.0004726854094769,290.9408874511719,294.1499938964844,254.8680877685547,254.03155517578125,258.1103820800781,254.7995147705078,289.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,0.0,60.0,-23.940860748291016,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,9.476883860770612e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,9.979604510590434e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,7.370914681814611e-05,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,9.979625610867517e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81365966796875,0.0,0.0,0.0004733867244794,290.9330444335937,294.1499938964844,254.8862762451172,254.0458526611328,258.0527648925781,254.8191375732422,289.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,0.0,60.0,-23.948171615600582,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,9.476883860770612e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,9.979604510590434e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,7.370914681814611e-05,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,9.979625610867517e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81365966796875,0.0,0.0,0.0004733867244794,290.9330444335937,294.1499938964844,254.8862762451172,254.0458526611328,258.0527648925781,254.8191375732422,289.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,0.0,60.0,-23.948171615600582,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,9.485043119639158e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,9.988196688937025e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,7.377260772045702e-05,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,9.988217789214104e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.000473794323625,290.9290771484375,294.1499938964844,254.8953857421875,254.052963256836,258.0244445800781,254.8290100097656,289.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,0.0,60.0,-23.954496383666992,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,9.493750985711812e-05,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,9.99736657831818e-05,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,7.384033233392984e-05,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.99738767859526e-05,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,0.0004742293385788,290.92510986328125,294.1499938964844,254.904525756836,254.06005859375,257.9963684082031,254.83892822265625,289.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,0.0,60.0,-23.962129592895508,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.513342956779523e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,0.0001001799755613,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,7.399271271424368e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0001001801865641,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0004752080130856,290.91705322265625,294.1499938964844,254.9228363037109,254.0741577148437,257.9411926269531,254.85891723632807,289.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,0.0,60.0,-23.98297119140625,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.513342956779523e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,0.0001001799755613,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,7.399271271424368e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0001001801865641,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0004752080130856,290.91705322265625,294.1499938964844,254.9228363037109,254.0741577148437,257.9411926269531,254.85891723632807,289.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,0.0,60.0,-23.98297119140625,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.535600111121312e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,0.0001004143559839,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,7.416582229780033e-05,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0001004145669867,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0004763198085129,290.90887451171875,294.1499938964844,254.941162109375,254.088134765625,257.8871765136719,254.879135131836,289.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,0.0,60.0,-24.01054000854492,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.535600111121312e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,0.0001004143559839,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,7.416582229780033e-05,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0001004145669867,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0004763198085129,290.90887451171875,294.1499938964844,254.941162109375,254.088134765625,257.8871765136719,254.879135131836,289.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,0.0,60.0,-24.01054000854492,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,9.560490434523672e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.000100676465081,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,7.435941370204091e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0001006766688078,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,0.0004775631823576,290.90057373046875,294.1499938964844,254.9595184326172,254.1020050048828,257.8344421386719,254.8995513916016,289.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,0.0,60.0,-24.044984817504883,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,9.560490434523672e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.000100676465081,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,7.435941370204091e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0001006766688078,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,0.0004775631823576,290.90057373046875,294.1499938964844,254.9595184326172,254.1020050048828,257.8344421386719,254.8995513916016,289.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,0.0,60.0,-24.044984817504883,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,9.587800013832748e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.0001009640545817,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.457182073267177e-05,290.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0001009642583085,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0004789273953065,290.89215087890625,294.1499938964844,254.9778594970703,254.11573791503903,257.78271484375,254.9201202392578,289.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,0.0,60.0,-24.08502960205078,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,9.587800013832748e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.0001009640545817,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.457182073267177e-05,290.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0001009642583085,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0004789273953065,290.89215087890625,294.1499938964844,254.9778594970703,254.11573791503903,257.78271484375,254.9201202392578,289.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,0.0,60.0,-24.08502960205078,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,9.602440695744008e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322021484375,0.0,0.0,0.0001011182248475,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,7.468569674529135e-05,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0001011184285744,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,0.000479658745462,290.8879089355469,294.1499938964844,254.9870147705078,254.12255859375,257.75732421875,254.9304656982422,289.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,0.0,60.0,-24.10776138305664,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,9.61759069468826e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,0.0001012777647702,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,7.480353087885305e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.000101277968497,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,0.0004804155323654,290.8836364746094,294.1499938964844,254.9961700439453,254.1293487548828,257.732177734375,254.9408416748047,289.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,0.0,60.0,-24.131710052490234,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,9.649551793700084e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,0.0001016143287415,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,7.505211397074163e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001016145251924,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0004820120811928,290.8749694824219,294.1499938964844,255.01443481445312,254.1428375244141,257.68267822265625,254.96160888671875,289.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,0.0,60.0,-24.183847427368164,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,9.649551793700084e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,0.0001016143287415,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,7.505211397074163e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001016145251924,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0004820120811928,290.8749694824219,294.1499938964844,255.01443481445312,254.1428375244141,257.68267822265625,254.96160888671875,289.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,0.0,60.0,-24.183847427368164,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.68355598160997e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001019724077195,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,7.531658775405958e-05,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001019726114463,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0004837106971535,290.8661804199219,294.1499938964844,255.0326232910156,254.1561737060547,257.6342468261719,254.9823760986328,289.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,0.0,60.0,-24.2413387298584,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.68355598160997e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001019724077195,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,7.531658775405958e-05,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001019726114463,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0004837106971535,290.8661804199219,294.1499938964844,255.0326232910156,254.1561737060547,257.6342468261719,254.9823760986328,289.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,0.0,60.0,-24.2413387298584,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,9.719341323943809e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001023492513922,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,7.559492223663256e-05,290.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001023494478431,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.000485498283524,290.8572692871094,294.1499938964844,255.0507202148437,254.1693725585937,257.5868530273437,255.0030975341797,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356029961258,1.0027374486298868e-08,0.0010355929844081,-0.0253185480833053,0.0,0.0,0.0,0.0,60.0,-24.303380966186523,-0.0,-7.312183214480683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,9.719341323943809e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001023492513922,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,7.559492223663256e-05,290.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001023494478431,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.000485498283524,290.8572692871094,294.1499938964844,255.0507202148437,254.1693725585937,257.5868530273437,255.0030975341797,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356029961258,1.0027374486298868e-08,0.0010355929844081,-0.0253185480833053,0.0,0.0,0.0,0.0,60.0,-24.303380966186523,-0.0,-7.312183214480683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,9.75663133431226e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001027419348247,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,7.588495645904914e-05,290.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001027421239996,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,0.0004873610159847,290.8482360839844,294.1499938964844,255.06871032714844,254.1824188232422,257.5404357910156,255.023681640625,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395759018138,1.049195930136193e-08,0.0010395654244348,-0.0265347678214311,0.0,0.0,0.0,0.0,60.0,-24.369524002075195,-0.0,-7.368396381934873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,9.75663133431226e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001027419348247,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,7.588495645904914e-05,290.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001027421239996,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,0.0004873610159847,290.8482360839844,294.1499938964844,255.06871032714844,254.1824188232422,257.5404357910156,255.023681640625,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395759018138,1.049195930136193e-08,0.0010395654244348,-0.0265347678214311,0.0,0.0,0.0,0.0,60.0,-24.369524002075195,-0.0,-7.368396381934873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.775758371688426e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0001029433478834,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,7.603372068842873e-05,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001029435443342,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0004883164656348,290.8436889648437,294.1499938964844,255.07765197753903,254.1888885498047,257.5176086425781,255.033920288086,289.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416137520223,1.0730255795010636e-08,0.0010416030418127,-0.0271585527807474,0.0,0.0,0.0,0.0,60.0,-24.40395736694336,-0.0,-7.397312629109366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,9.795149526325986e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001031475476338,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,7.618454401381314e-05,290.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001031477368087,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.0004892850993201,290.8390808105469,294.1499938964844,255.0865631103516,254.19532775878903,257.4950256347656,255.04409790039065,289.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436797747388,1.0971847430596426e-08,0.0010436688316985,-0.0277909282594919,0.0,0.0,0.0,0.0,60.0,-24.43912696838379,-0.0,-7.426686465805687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.8345844889991e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001035628156387,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.649125473108143e-05,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001035630048136,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0004912549629807,290.82977294921875,294.1499938964844,255.1042633056641,254.20806884765625,257.4506225585937,255.06427001953125,289.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463157534308266e-08,0.001047869795002,-0.0290768537670373,0.0,0.0,0.0,0.0,60.0,-24.51128578186035,-0.0,-7.486602271455922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.8345844889991e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001035628156387,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.649125473108143e-05,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001035630048136,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0004912549629807,290.82977294921875,294.1499938964844,255.1042633056641,254.20806884765625,257.4506225585937,255.06427001953125,289.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463157534308266e-08,0.001047869795002,-0.0290768537670373,0.0,0.0,0.0,0.0,60.0,-24.51128578186035,-0.0,-7.486602271455922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.87463936326094e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,0.0001039846174535,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.680279668420553e-05,290.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001039848066284,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,0.0004932558513246,290.8203430175781,294.1499938964844,255.12179565429688,254.2206420898437,257.4071960449219,255.0841522216797,289.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962201895698854e-08,0.0010521369986236,-0.0303828753530979,0.0,0.0,0.0,0.0,60.0,-24.585350036621094,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.87463936326094e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,0.0001039846174535,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.680279668420553e-05,290.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001039848066284,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,0.0004932558513246,290.8203430175781,294.1499938964844,255.12179565429688,254.2206420898437,257.4071960449219,255.0841522216797,289.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962201895698854e-08,0.0010521369986236,-0.0303828753530979,0.0,0.0,0.0,0.0,60.0,-24.585350036621094,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,9.915014379657804e-05,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0001044097880367,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.711681973887607e-05,290.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001044099772116,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0004952726885676,290.810791015625,294.1499938964844,255.13912963867188,254.23306274414065,257.3647155761719,255.1037139892578,289.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,0.0,60.0,-24.66054344177246,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,9.915014379657804e-05,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0001044097880367,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.711681973887607e-05,290.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001044099772116,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0004952726885676,290.810791015625,294.1499938964844,255.13912963867188,254.23306274414065,257.3647155761719,255.1037139892578,289.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,0.0,60.0,-24.66054344177246,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.947352373274045e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.0001047503174049,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.736834231764078e-05,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001047505065798,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,0.0004968880675733,290.80303955078125,294.1499938964844,255.15284729003903,254.2428741455078,257.3314514160156,255.1190948486328,289.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868135002008785e-08,0.0010598831577226,-0.0327533483505249,0.0,0.0,0.0,0.0,60.0,-24.72103309631348,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,9.95542504824698e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,0.0001048353224177,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.743112655589357e-05,290.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001048355115926,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0004972912720404,290.80108642578125,294.1499938964844,255.15625,254.2453155517578,257.3232116699219,255.12290954589844,289.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968707885363528e-08,0.0010607431177049,-0.0330164730548858,0.0,0.0,0.0,0.0,60.0,-24.73615455627441,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,9.975556167773902e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001050473219947,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.758769788779318e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001050475038937,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,0.0004982968675903,290.79620361328125,294.1499938964844,255.1647186279297,254.2513732910156,257.3028259277344,255.1323699951172,289.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629009921103,1.3219526806551585e-08,0.001062887837179,-0.0336726568639278,0.0,0.0,0.0,0.0,60.0,-24.77389335632324,-0.0,-7.702757187644238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,9.995599975809456e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,0.0001052583902492,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.774359255563468e-05,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001052585721481,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,0.0004992980975657,290.791259765625,294.1499938964844,255.1731414794922,254.25738525390625,257.2826843261719,255.1417388916016,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650365147739,1.346925149192657e-08,0.0010650231270119,-0.0343259386718273,0.0,0.0,0.0,0.0,60.0,-24.81148147583008,-0.0,-7.733740403637057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.000100353063317,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,0.0001056765177054,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.805242785252631e-05,290.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001056767068803,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.000501281581819,290.7812805175781,294.1499938964844,255.1897735595703,254.269287109375,257.2430419921875,255.16017150878903,289.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396598352112e-08,0.0010692530777305,-0.0356199815869331,0.0,0.0,0.0,0.0,60.0,-24.885948181152344,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
