time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513480,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.000100353063317,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,0.0001056765177054,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.805242785252631e-05,290.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001056767068803,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.000501281581819,290.7812805175781,294.1499938964844,255.1897735595703,254.269287109375,257.2430419921875,255.16017150878903,289.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396598352112e-08,0.0010692530777305,-0.0356199815869331,0.0,0.0,0.0,0.0,60.0,-24.885948181152344,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001007432147162,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.000106087361928,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.835587166482583e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.000106087543827,291.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0005032304907217,290.77117919921875,294.1499938964844,255.2061309814453,254.281005859375,257.204345703125,255.1782073974609,289.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734238894656,1.4450056262660382e-08,0.0010734094539657,-0.0368912927806377,0.0,0.0,0.0,0.0,60.0,-24.958961486816406,-0.0,-7.856028361175049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0001007432147162,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.000106087361928,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.835587166482583e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.000106087543827,291.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0005032304907217,290.77117919921875,294.1499938964844,255.2061309814453,254.281005859375,257.204345703125,255.1782073974609,289.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734238894656,1.4450056262660382e-08,0.0010734094539657,-0.0368912927806377,0.0,0.0,0.0,0.0,60.0,-24.958961486816406,-0.0,-7.856028361175049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001011246058624,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001064889947883,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.865251245675609e-05,290.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001064891766873,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0005051356856711,290.76092529296875,294.1499938964844,255.22218322753903,254.29254150390625,257.16656494140625,255.19583129882807,289.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774874826893,1.4925248592589924e-08,0.0010774725815281,-0.038133930414915,0.0,0.0,0.0,0.0,60.0,-25.03005599975586,-0.0,-7.915620159337777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001011246058624,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001064889947883,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.865251245675609e-05,290.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001064891766873,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0005051356856711,290.76092529296875,294.1499938964844,255.22218322753903,254.29254150390625,257.16656494140625,255.19583129882807,289.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774874826893,1.4925248592589924e-08,0.0010774725815281,-0.038133930414915,0.0,0.0,0.0,0.0,60.0,-25.03005599975586,-0.0,-7.915620159337777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001014956869767,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.000106879757368,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.89411278674379e-05,290.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001068799392669,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0005069893086329,290.75054931640625,294.1499938964844,255.2379302978516,254.3038787841797,257.1296691894531,255.2130126953125,289.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814410634338,1.5387586316251145e-08,0.0010814256966114,-0.0393427908420562,0.0,0.0,0.0,0.0,60.0,-25.09882545471192,-0.0,-7.973816451567475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001014956869767,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.000106879757368,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.89411278674379e-05,290.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0001068799392669,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0005069893086329,290.75054931640625,294.1499938964844,255.2379302978516,254.3038787841797,257.1296691894531,255.2130126953125,289.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814410634338,1.5387586316251145e-08,0.0010814256966114,-0.0393427908420562,0.0,0.0,0.0,0.0,60.0,-25.09882545471192,-0.0,-7.973816451567475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001016767055261,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0001070703801815,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.908192492322996e-05,290.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001070705620804,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0005078935646452,290.74530029296875,294.1499938964844,255.24566650390625,254.3094787597656,257.111572265625,255.221435546875,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833698324859,1.5613123238722437e-08,0.0010833541164174,-0.0399324335157871,0.0,0.0,0.0,0.0,60.0,-25.13218879699707,-0.0,-8.002282214647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001018551702145,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,0.0001072583108907,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.922072836663574e-05,290.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001072584927896,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.000508785014972,290.74005126953125,294.1499938964844,255.2533264160156,254.3150329589844,257.0936584472656,255.2297821044922,289.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852712439373,1.5835476929737524e-08,0.0010852554114535,-0.0405137091875076,0.0,0.0,0.0,0.0,60.0,-25.164981842041016,-0.0,-8.030396259073316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001022025608108,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,0.0001076241314876,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.949092105263844e-05,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001076243061106,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0005105203017592,290.7294006347656,294.1499938964844,255.2683868408203,254.32598876953125,257.0584716796875,255.24610900878903,289.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,0.0,60.0,-25.228334426879883,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001022025608108,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,0.0001076241314876,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.949092105263844e-05,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001076243061106,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0005105203017592,290.7294006347656,294.1499938964844,255.2683868408203,254.32598876953125,257.0584716796875,255.24610900878903,289.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,0.0,60.0,-25.228334426879883,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001025364763336,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001079757639672,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.97506290837191e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001079759313142,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.000512188358698,290.7186279296875,294.1499938964844,255.2830505371093,254.3367614746093,257.0242004394531,255.261947631836,289.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925300884991,1.6684333914440685e-08,0.0010925133246928,-0.0427324287593364,0.0,0.0,0.0,0.0,60.0,-25.28843116760254,-0.0,-8.138177776118027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001025364763336,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001079757639672,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.97506290837191e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001079759313142,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.000512188358698,290.7186279296875,294.1499938964844,255.2830505371093,254.3367614746093,257.0242004394531,255.261947631836,289.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925300884991,1.6684333914440685e-08,0.0010925133246928,-0.0427324287593364,0.0,0.0,0.0,0.0,60.0,-25.28843116760254,-0.0,-8.138177776118027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001028580009005,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001083143433788,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,8.000070374691859e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001083145180018,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0005137944826856,290.707763671875,294.1499938964844,255.2973175048828,254.34732055664065,256.9906921386719,255.27737426757807,289.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959557257592,1.708493790886223e-08,0.0010959386127069,-0.0437793023884296,0.0,0.0,0.0,0.0,60.0,-25.34580612182617,-0.0,-8.189292088900403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001028580009005,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001083143433788,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,8.000070374691859e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001083145180018,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0005137944826856,290.707763671875,294.1499938964844,255.2973175048828,254.34732055664065,256.9906921386719,255.27737426757807,289.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959557257592,1.708493790886223e-08,0.0010959386127069,-0.0437793023884296,0.0,0.0,0.0,0.0,60.0,-25.34580612182617,-0.0,-8.189292088900403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001031660067383,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0001086386910174,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,8.024026465136558e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001086388583644,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,0.0005153330275788,290.6967468261719,294.1499938964844,255.3111724853516,254.357666015625,256.9580383300781,255.2922821044922,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992373572662,1.7468691382305224e-08,0.0010992198949679,-0.0447820052504539,0.0,0.0,0.0,0.0,60.0,-25.39974403381348,-0.0,-8.238406934424347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001031660067383,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0001086386910174,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,8.024026465136558e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001086388583644,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,0.0005153330275788,290.6967468261719,294.1499938964844,255.3111724853516,254.357666015625,256.9580383300781,255.2922821044922,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992373572662,1.7468691382305224e-08,0.0010992198949679,-0.0447820052504539,0.0,0.0,0.0,0.0,60.0,-25.39974403381348,-0.0,-8.238406934424347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001033152802847,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,0.0001087958808057,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,8.03563671070151e-05,289.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001087960481527,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,0.0005160786677151,290.6911926269531,294.1499938964844,255.31793212890625,254.36276245117188,256.9420166015625,255.299560546875,289.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008277069777,1.765467416703359e-08,0.0011008100118488,-0.0452679134905338,0.0,0.0,0.0,0.0,60.0,-25.42563247680664,-0.0,-8.262261985692022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001034615415846,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,0.0001089499055524,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,8.047012670431286e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001089500728994,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0005168092902749,290.68560791015625,294.1499938964844,255.3245849609375,254.3678131103516,256.9262084960937,255.30670166015625,289.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023860424757,1.7836910615187662e-08,0.0011023682309314,-0.0457439981400966,0.0,0.0,0.0,0.0,60.0,-25.450782775878903,-0.0,-8.285670816121637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001037450056173,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001092484017135,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,8.069059549598023e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001092485690605,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.000518225308042,290.6743469238281,294.1499938964844,255.3375244140625,254.37774658203125,256.8951416015625,255.3206481933593,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054060887545,1.819008410564038e-08,0.0011053879279643,-0.0466665625572204,0.0,0.0,0.0,0.0,60.0,-25.49901962280273,-0.0,-8.331130629812834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001037450056173,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001092484017135,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,8.069059549598023e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001092485690605,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.000518225308042,290.6743469238281,294.1499938964844,255.3375244140625,254.37774658203125,256.8951416015625,255.3206481933593,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054060887545,1.819008410564038e-08,0.0011053879279643,-0.0466665625572204,0.0,0.0,0.0,0.0,60.0,-25.49901962280273,-0.0,-8.331130629812834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001040170172927,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001095348488888,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.090215851552784e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0001095350089599,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394775390625,0.0,0.0,0.0005195841076783,290.6629638671875,294.1499938964844,255.3500061035156,254.3874664306641,256.8648986816406,255.333984375,289.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083042481914,1.8528998779743243e-08,0.0011082856217399,-0.0475517734885215,0.0,0.0,0.0,0.0,60.0,-25.544527053833008,-0.0,-8.374871640626227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001040170172927,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001095348488888,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.090215851552784e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0001095350089599,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394775390625,0.0,0.0,0.0005195841076783,290.6629638671875,294.1499938964844,255.3500061035156,254.3874664306641,256.8648986816406,255.333984375,289.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083042481914,1.8528998779743243e-08,0.0011082856217399,-0.0475517734885215,0.0,0.0,0.0,0.0,60.0,-25.544527053833008,-0.0,-8.374871640626227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001042790536303,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001098107823054,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,8.110596536425874e-05,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001098109423764,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0005208930233493,290.6514587402344,294.1499938964844,255.35812377929688,254.3935089111328,256.8353271484375,255.3458251953125,289.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.8855475403256605e-08,0.001111077144742,-0.0484043955802917,0.0,0.0,0.0,0.0,60.0,-25.588985443115234,-0.0,-8.417116248438108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001042790536303,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001098107823054,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,8.110596536425874e-05,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001098109423764,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0005208930233493,290.6514587402344,294.1499938964844,255.35812377929688,254.3935089111328,256.8353271484375,255.3458251953125,289.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.8855475403256605e-08,0.001111077144742,-0.0484043955802917,0.0,0.0,0.0,0.0,60.0,-25.588985443115234,-0.0,-8.417116248438108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001045308526954,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001100759473047,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,8.130181231535971e-05,289.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001100761073757,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0005221508909016,290.6398620605469,294.1499938964844,255.35836791992188,254.39273071289065,256.80633544921875,255.3526153564453,289.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137786787003,1.9169208442804123e-08,0.0011137595865875,-0.0492236353456974,0.0,0.0,0.0,0.0,60.0,-25.635602951049805,-0.0,-8.457811162543295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001045308526954,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001100759473047,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,8.130181231535971e-05,289.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001100761073757,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0005221508909016,290.6398620605469,294.1499938964844,255.35836791992188,254.39273071289065,256.80633544921875,255.3526153564453,289.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137786787003,1.9169208442804123e-08,0.0011137595865875,-0.0492236353456974,0.0,0.0,0.0,0.0,60.0,-25.635602951049805,-0.0,-8.457811162543295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001046532997861,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,0.0001102048845496,290.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,8.139704732457176e-05,289.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001102050446206,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,0.0005227625370025,290.6340026855469,294.1499938964844,255.355697631836,254.38992309570312,256.7919921875,255.3536834716797,289.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150832287967,1.932176907359917e-08,0.0011150639038532,-0.0496219769120216,0.0,0.0,0.0,0.0,60.0,-25.660036087036133,-0.0,-8.477635304871003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001047734695021,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001103314352803,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,8.149051427608356e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001103315880754,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0005233628326095,290.62811279296875,294.1499938964844,255.35125732421875,254.3855743408203,256.7777404785156,255.3530731201172,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163635645061,1.94714928625217e-08,0.0011163441231474,-0.0500128902494907,0.0,0.0,0.0,0.0,60.0,-25.68525123596192,-0.0,-8.497114123429128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001050075807143,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001105779592762,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,8.16725951153785e-05,289.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001105781193473,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.0005245322827249,290.61627197265625,294.1499938964844,255.3373107910156,254.3724670410156,256.7494506835937,255.34703063964844,289.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763175984621746e-08,0.0011188379721716,-0.0507743768393993,0.0,0.0,0.0,0.0,60.0,-25.737876892089844,-0.0,-8.535124607078617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001050075807143,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001105779592762,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,8.16725951153785e-05,289.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001105781193473,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.0005245322827249,290.61627197265625,294.1499938964844,255.3373107910156,254.3724670410156,256.7494506835937,255.34703063964844,289.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763175984621746e-08,0.0011188379721716,-0.0507743768393993,0.0,0.0,0.0,0.0,60.0,-25.737876892089844,-0.0,-8.535124607078617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001052334700943,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001108158321585,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,8.184828766388819e-05,289.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0001108159849536,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,0.0005256606382317,290.6043395996094,294.1499938964844,255.3170166015625,254.35386657714844,256.72125244140625,255.3339691162109,289.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212644167244,2.0044618409542643e-08,0.0011212442768737,-0.0515090487897396,0.0,0.0,0.0,0.0,60.0,-25.793588638305664,-0.0,-8.571880982799487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001052334700943,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001108158321585,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,8.184828766388819e-05,289.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0001108159849536,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,0.0005256606382317,290.6043395996094,294.1499938964844,255.3170166015625,254.35386657714844,256.72125244140625,255.3339691162109,289.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212644167244,2.0044618409542643e-08,0.0011212442768737,-0.0515090487897396,0.0,0.0,0.0,0.0,60.0,-25.793588638305664,-0.0,-8.571880982799487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001054519743775,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.000111045934318,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,8.201823948184028e-05,289.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001110460871132,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0005267521482892,290.59228515625,294.1499938964844,255.29090881347656,254.3302154541016,256.693115234375,255.31466674804688,289.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,0.0,60.0,-25.8519229888916,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001054519743775,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.000111045934318,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,8.201823948184028e-05,289.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001110460871132,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0005267521482892,290.59228515625,294.1499938964844,255.29090881347656,254.3302154541016,256.693115234375,255.31466674804688,289.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,0.0,60.0,-25.8519229888916,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001056629043887,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001112680547521,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,8.218229777412489e-05,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0001112682075472,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.000527805823367,290.5801086425781,294.1499938964844,255.259506225586,254.3019561767578,256.6648864746094,255.2890625,288.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,0.0,60.0,-25.9128360748291,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001056629043887,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001112680547521,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,8.218229777412489e-05,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0001112682075472,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.000527805823367,290.5801086425781,294.1499938964844,255.259506225586,254.3019561767578,256.6648864746094,255.2890625,288.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,0.0,60.0,-25.9128360748291,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.000105765851913,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001113764592446,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,8.226236241171136e-05,289.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001113766120397,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0005283200880512,290.573974609375,294.1499938964844,255.2419586181641,254.2862243652344,256.65069580078125,255.2742614746093,288.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793492237044e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,0.0,60.0,-25.94407081604004,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001058669295161,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001114829065045,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,8.234097913373262e-05,289.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001114830520236,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0005288250395096,290.5678405761719,294.1499938964844,255.22329711914065,254.2695159912109,256.636474609375,255.2581024169922,288.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,0.0,60.0,-25.975811004638672,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001060636568581,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001116900675697,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,8.24939925223589e-05,289.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.0001116902130888,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0005298077594488,290.5554504394531,294.1499938964844,255.18280029296875,254.2333374023437,256.6077880859375,255.2222900390625,288.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084164917469,0.0,0.0,0.0,0.0,60.0,-26.04051780700684,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
