time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515880,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001060636568581,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001116900675697,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,8.24939925223589e-05,289.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.0001116902130888,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0005298077594488,290.5554504394531,294.1499938964844,255.18280029296875,254.2333374023437,256.6077880859375,255.2222900390625,288.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084164917469,0.0,0.0,0.0,0.0,60.0,-26.04051780700684,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0001062527662725,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001118892032536,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,8.2641068729572e-05,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001118893487728,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0005307523533701,290.54296875,294.1499938964844,255.13853454589844,254.19387817382807,256.5787658691406,255.1819610595703,288.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314599862876094e-08,0.0011321025667712,-0.0548231340944767,0.0,0.0,0.0,0.0,60.0,-26.106609344482425,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0001062527662725,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001118892032536,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,8.2641068729572e-05,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001118893487728,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0005307523533701,290.54296875,294.1499938964844,255.13853454589844,254.19387817382807,256.5787658691406,255.1819610595703,288.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314599862876094e-08,0.0011321025667712,-0.0548231340944767,0.0,0.0,0.0,0.0,60.0,-26.106609344482425,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001064339885488,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001120800516218,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,8.278202585643157e-05,289.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.000112080189865,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0005316576571203,290.5303649902344,294.1499938964844,255.0910186767578,254.15155029296875,256.5493469238281,255.13784790039065,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.154039613344593e-08,0.001134033082053,-0.0554121807217597,0.0,0.0,0.0,0.0,60.0,-26.173555374145508,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001064339885488,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001120800516218,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,8.278202585643157e-05,289.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.000112080189865,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0005316576571203,290.5303649902344,294.1499938964844,255.0910186767578,254.15155029296875,256.5493469238281,255.13784790039065,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.154039613344593e-08,0.001134033082053,-0.0554121807217597,0.0,0.0,0.0,0.0,60.0,-26.173555374145508,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001066059994627,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001122611865866,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,8.291580888908356e-05,289.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001122613248298,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0005325169186107,290.5176696777344,294.1499938964844,255.04074096679688,254.10682678222656,256.5194702148437,255.09022521972656,288.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.175470648069222e-08,0.0011358654592186,-0.0559712126851081,0.0,0.0,0.0,0.0,60.0,-26.24081420898437,-0.0,-8.79691484101386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001066059994627,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001122611865866,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,8.291580888908356e-05,289.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001122613248298,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0005325169186107,290.5176696777344,294.1499938964844,255.04074096679688,254.10682678222656,256.5194702148437,255.09022521972656,288.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.175470648069222e-08,0.0011358654592186,-0.0559712126851081,0.0,0.0,0.0,0.0,60.0,-26.24081420898437,-0.0,-8.79691484101386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001066887271008,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001123482943512,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,8.298015018226579e-05,289.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001123484325944,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0005329301347956,290.51129150390625,294.1499938964844,255.0147399902344,254.0836944580078,256.5043640136719,255.0653533935547,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857774257227905e-08,0.0011367466067895,-0.0562400445342063,0.0,0.0,0.0,0.0,60.0,-26.274391174316406,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001067686753231,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001124324917327,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,8.304233779199421e-05,289.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001124326299759,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0005333295557647,290.5048828125,294.1499938964844,254.9882354736328,254.06011962890625,256.4891052246094,255.0398712158203,288.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.1957390572424632e-08,0.0011375984176993,-0.0564998649060726,0.0,0.0,0.0,0.0,60.0,-26.30780982971192,-0.0,-8.823779040767479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001069196296157,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001125914495787,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,8.315974264405668e-05,289.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0001125915878219,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0005340836360119,290.49200439453125,294.1499938964844,254.9340057373047,254.0118865966797,256.4582824707031,254.98736572265625,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.2145464129152973e-08,0.0011392063461244,-0.0569903738796711,0.0,0.0,0.0,0.0,60.0,-26.37386703491211,-0.0,-8.84874395978841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001069196296157,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001125914495787,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,8.315974264405668e-05,289.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0001125915878219,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0005340836360119,290.49200439453125,294.1499938964844,254.9340057373047,254.0118865966797,256.4582824707031,254.98736572265625,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.2145464129152973e-08,0.0011392063461244,-0.0569903738796711,0.0,0.0,0.0,0.0,60.0,-26.37386703491211,-0.0,-8.84874395978841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001070594007615,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001127386349253,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,8.326845272677019e-05,289.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001127387731685,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0005347818369045,290.4790344238281,294.1499938964844,254.87857055664065,253.96258544921875,256.4268798828125,254.9330291748047,288.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319603942833052e-08,0.0011406952980905,-0.0574445016682148,0.0,0.0,0.0,0.0,60.0,-26.438247680664062,-0.0,-8.871889889405794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001070594007615,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001127386349253,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,8.326845272677019e-05,289.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001127387731685,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0005347818369045,290.4790344238281,294.1499938964844,254.87857055664065,253.96258544921875,256.4268798828125,254.9330291748047,288.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319603942833052e-08,0.0011406952980905,-0.0574445016682148,0.0,0.0,0.0,0.0,60.0,-26.438247680664062,-0.0,-8.871889889405794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0001071851802407,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0001128710937337,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,8.33662852528505e-05,289.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001128712247009,291.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0005354101303964,290.4659423828125,294.1499938964844,254.8224334716797,253.91262817382807,256.3949279785156,254.87750244140625,288.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420575901865,2.2476312366848106e-08,0.0011420351220294,-0.0578531436622142,0.0,0.0,0.0,0.0,60.0,-26.500242233276367,-0.0,-8.89274502924309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0001071851802407,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0001128710937337,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,8.33662852528505e-05,289.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001128712247009,291.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0005354101303964,290.4659423828125,294.1499938964844,254.8224334716797,253.91262817382807,256.3949279785156,254.87750244140625,288.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420575901865,2.2476312366848106e-08,0.0011420351220294,-0.0578531436622142,0.0,0.0,0.0,0.0,60.0,-26.500242233276367,-0.0,-8.89274502924309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001072969607776,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0001129888041759,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,8.345321839442477e-05,289.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0001129889351432,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005359685164876,290.4527893066406,294.1499938964844,254.76611328125,253.86248779296875,256.3624572753906,254.82130432128903,288.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615575190343413e-08,0.0011432258179411,-0.0582162626087665,0.0,0.0,0.0,0.0,60.0,-26.55929374694824,-0.0,-8.911299431701991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001072969607776,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0001129888041759,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,8.345321839442477e-05,289.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0001129889351432,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005359685164876,290.4527893066406,294.1499938964844,254.76611328125,253.86248779296875,256.3624572753906,254.82130432128903,288.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615575190343413e-08,0.0011432258179411,-0.0582162626087665,0.0,0.0,0.0,0.0,60.0,-26.55929374694824,-0.0,-8.911299431701991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,0.0001073470557457,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001130415548686,290.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,8.349218114744872e-05,289.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001130416858359,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005362188094295,290.4461669921875,294.1499938964844,254.738037109375,253.8374786376953,256.3460388183594,254.7931365966797,288.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.2677982158825216e-08,0.001143759349361,-0.0583789832890033,0.0,0.0,0.0,0.0,60.0,-26.587461471557617,-0.0,-8.919619887137743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001073935054591,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001130904711317,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,8.352831355296075e-05,289.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001130906020989,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0005364508251659,290.43951416015625,294.1499938964844,254.71011352539065,253.8125915527344,256.3294677734375,254.76499938964844,288.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,0.0,60.0,-26.614686965942383,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001074737228918,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001131749449996,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,8.359070488950238e-05,289.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001131750759668,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0005368515849113,290.4261779785156,294.1499938964844,254.6549530029297,253.763412475586,256.2960205078125,254.7090759277344,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835788371367016e-08,0.001145108602941,-0.0587904192507267,0.0,0.0,0.0,0.0,60.0,-26.665790557861328,-0.0,-8.940677531654728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001074737228918,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001131749449996,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,8.359070488950238e-05,289.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001131750759668,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0005368515849113,290.4261779785156,294.1499938964844,254.6549530029297,253.763412475586,256.2960205078125,254.7090759277344,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835788371367016e-08,0.001145108602941,-0.0587904192507267,0.0,0.0,0.0,0.0,60.0,-26.665790557861328,-0.0,-8.940677531654728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001075367617886,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001132413308368,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,8.363973756786436e-05,289.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001132414545281,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005371664883568,290.41278076171875,294.1499938964844,254.6011505126953,253.71539306640625,256.2621154785156,254.65408325195312,288.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458030203357,2.2914315778166383e-08,0.0011457800865173,-0.0589951500296592,0.0,0.0,0.0,0.0,60.0,-26.711944580078125,-0.0,-8.951165852977284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001075367617886,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001132413308368,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,8.363973756786436e-05,289.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001132414545281,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005371664883568,290.41278076171875,294.1499938964844,254.6011505126953,253.71539306640625,256.2621154785156,254.65408325195312,288.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458030203357,2.2914315778166383e-08,0.0011457800865173,-0.0589951500296592,0.0,0.0,0.0,0.0,60.0,-26.711944580078125,-0.0,-8.951165852977284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001075816398952,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0001132885881816,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,8.36746403365396e-05,289.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,0.0001132887118728,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0005373907042667,290.3992614746094,294.1499938964844,254.5491943359375,253.66897583007807,256.2278137207031,254.6005096435547,288.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462810216471,2.297021417518864e-08,0.0011462579714134,-0.0591408796608448,0.0,0.0,0.0,0.0,60.0,-26.752490997314453,-0.0,-8.958635078215593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001075816398952,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0001132885881816,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,8.36746403365396e-05,289.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,0.0001132887118728,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0005373907042667,290.3992614746094,294.1499938964844,254.5491943359375,253.66897583007807,256.2278137207031,254.6005096435547,288.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462810216471,2.297021417518864e-08,0.0011462579714134,-0.0591408796608448,0.0,0.0,0.0,0.0,60.0,-26.752490997314453,-0.0,-8.958635078215593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001076074040611,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001133157129515,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,8.369467104785144e-05,289.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001133158366428,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.000537519401405,290.3856811523437,294.1499938964844,254.4996337890625,253.62461853027344,256.19317626953125,254.54885864257807,288.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.300228807428084e-08,0.0011465322459116,-0.0592244938015937,0.0,0.0,0.0,0.0,60.0,-26.786785125732425,-0.0,-8.96292249308317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0001076074040611,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001133157129515,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,8.369467104785144e-05,289.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001133158366428,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.000537519401405,290.3856811523437,294.1499938964844,254.4996337890625,253.62461853027344,256.19317626953125,254.54885864257807,288.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.300228807428084e-08,0.0011465322459116,-0.0592244938015937,0.0,0.0,0.0,0.0,60.0,-26.786785125732425,-0.0,-8.96292249308317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001076129628927,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001133215700974,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,8.369900024263188e-05,289.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001133216937887,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0005375471664592,290.3788757324219,294.1499938964844,254.47589111328125,253.6033630371093,256.17578125,254.52392578125,288.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009205207813466e-08,0.0011465915013104,-0.0592425279319286,0.0,0.0,0.0,0.0,60.0,-26.801403045654297,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001076133194146,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001133219411713,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,8.369927672902122e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001133220648625,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0005375489708967,290.3720397949219,294.1499938964844,254.45294189453125,253.5827789306641,256.1582946777344,254.49966430664065,288.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009631533454922e-08,0.0011465951101854,-0.0592436380684375,0.0,0.0,0.0,0.0,60.0,-26.814197540283203,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001075980835594,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0001133059049607,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,8.368743147002533e-05,289.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.000113306028652,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0005374728934839,290.3583374023437,294.1499938964844,254.4096527099609,253.5438995361328,256.12322998046875,254.45339965820312,288.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990629844343857e-08,0.0011464327108114,-0.0591941028833389,0.0,0.0,0.0,0.0,60.0,-26.834083557128903,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001075980835594,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0001133059049607,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,8.368743147002533e-05,289.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.000113306028652,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0005374728934839,290.3583374023437,294.1499938964844,254.4096527099609,253.5438995361328,256.12322998046875,254.45339965820312,288.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990629844343857e-08,0.0011464327108114,-0.0591941028833389,0.0,0.0,0.0,0.0,60.0,-26.834083557128903,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001075611216947,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,0.0001132669858634,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,8.365867688553408e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001132671022787,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0005372883169911,290.3445739746094,294.1499938964844,254.3702850341797,253.50845336914065,256.0880432128906,254.4105529785156,288.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,0.0,60.0,-26.845853805541992,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001075611216947,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,0.0001132669858634,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,8.365867688553408e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001132671022787,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0005372883169911,290.3445739746094,294.1499938964844,254.3702850341797,253.50845336914065,256.0880432128906,254.4105529785156,288.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460387613624,-0.0590739548206329,0.0,0.0,0.0,0.0,60.0,-26.845853805541992,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001075002874131,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001132029210566,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,8.361136133316904e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0001132030374719,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0005369844147935,290.3307189941406,294.1499938964844,254.3353271484375,253.4768829345703,256.0528869628906,254.37147521972656,288.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.286871136902846e-08,0.0011453905608505,-0.0588762536644935,0.0,0.0,0.0,0.0,60.0,-26.84903907775879,-0.0,-8.945074370103614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001075002874131,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001132029210566,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,8.361136133316904e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0001132030374719,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0005369844147935,290.3307189941406,294.1499938964844,254.3353271484375,253.4768829345703,256.0528869628906,254.37147521972656,288.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.286871136902846e-08,0.0011453905608505,-0.0588762536644935,0.0,0.0,0.0,0.0,60.0,-26.84903907775879,-0.0,-8.945074370103614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,0.0001074144165613,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001131125027313,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,8.354457531822845e-05,289.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001131126118707,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0005365555407479,290.3168334960937,294.1499938964844,254.3053131103516,253.4496459960937,256.0177917480469,254.3372039794922,288.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.276168942216828e-08,0.0011444756528362,-0.058597233146429,0.0,0.0,0.0,0.0,60.0,-26.84170913696289,-0.0,-8.93078677677295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,0.0001074144165613,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001131125027313,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,8.354457531822845e-05,289.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001131126118707,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0005365555407479,290.3168334960937,294.1499938964844,254.3053131103516,253.4496459960937,256.0177917480469,254.3372039794922,288.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.276168942216828e-08,0.0011444756528362,-0.058597233146429,0.0,0.0,0.0,0.0,60.0,-26.84170913696289,-0.0,-8.93078677677295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001073610037565,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.000113056252303,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,8.350302960025147e-05,289.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0001130563687183,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0005362887168303,290.30987548828125,294.1499938964844,254.2923126220703,253.4377899169922,256.0003356933594,254.32183837890625,288.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439291993156,2.269511689689807e-08,0.0011439064983278,-0.0584236606955528,0.0,0.0,0.0,0.0,60.0,-26.834259033203125,-0.0,-8.921904992575946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001073005114449,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001129925440181,290.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,8.345597598236054e-05,289.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0001129926604335,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0005359865608625,290.3028869628906,294.1499938964844,254.2807464599609,253.4272003173828,255.98292541503903,254.307861328125,288.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432846076786,2.2619722983563413e-08,0.0011432619066908,-0.0582270808517932,0.0,0.0,0.0,0.0,60.0,-26.823848724365234,-0.0,-8.911852233950412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
