time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518220,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001071561055141,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.00011284048378,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,8.334365702467039e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0001128405929193,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0005352652515284,290.2889099121094,294.1499938964844,254.2621307373047,253.4099884033203,255.94834899902344,254.2835693359375,288.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417458299547,2.2439754943093252e-08,0.0011417233617976,-0.0577578172087669,0.0,0.0,0.0,0.0,60.0,-26.79503631591797,-0.0,-8.887877811503132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001071561055141,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.00011284048378,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,8.334365702467039e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0001128405929193,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0005352652515284,290.2889099121094,294.1499938964844,254.2621307373047,253.4099884033203,255.94834899902344,254.2835693359375,288.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417458299547,2.2439754943093252e-08,0.0011417233617976,-0.0577578172087669,0.0,0.0,0.0,0.0,60.0,-26.79503631591797,-0.0,-8.887877811503132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001069790596375,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001126540446421,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,8.320595952682197e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,0.0001126541537814,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0005343809025362,290.2748718261719,294.1499938964844,254.25,253.3984832763672,255.91421508789065,254.265380859375,288.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398594360798,2.22191207654987e-08,0.0011398372007533,-0.0571824572980403,0.0,0.0,0.0,0.0,60.0,-26.753028869628903,-0.0,-8.858530264888034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001069790596375,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001126540446421,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,8.320595952682197e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,0.0001126541537814,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0005343809025362,290.2748718261719,294.1499938964844,254.25,253.3984832763672,255.91421508789065,254.265380859375,288.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398594360798,2.22191207654987e-08,0.0011398372007533,-0.0571824572980403,0.0,0.0,0.0,0.0,60.0,-26.753028869628903,-0.0,-8.858530264888034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001067725388566,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001124365735449,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,8.304533548653126e-05,289.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0001124366826843,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0005333493463695,290.26080322265625,294.1499938964844,254.24234008789065,253.39083862304688,255.88067626953125,254.25308227539065,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,0.0,60.0,-26.698280334472656,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001067725388566,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001124365735449,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,8.304533548653126e-05,289.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0001124366826843,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0005333493463695,290.26080322265625,294.1499938964844,254.24234008789065,253.39083862304688,255.88067626953125,254.25308227539065,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,0.0,60.0,-26.698280334472656,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001065412070602,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001121929672081,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,8.286540833069012e-05,289.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001121930690715,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.000532193807885,290.2467041015625,294.1499938964844,254.2366943359375,253.38487243652344,255.8477783203125,254.2445068359375,288.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673470129712772e-08,0.0011351722059771,-0.055759310722351,0.0,0.0,0.0,0.0,60.0,-26.63457489013672,-0.0,-8.786158645079922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001065412070602,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001121929672081,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,8.286540833069012e-05,289.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001121930690715,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.000532193807885,290.2467041015625,294.1499938964844,254.2366943359375,253.38487243652344,255.8477783203125,254.2445068359375,288.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673470129712772e-08,0.0011351722059771,-0.055759310722351,0.0,0.0,0.0,0.0,60.0,-26.63457489013672,-0.0,-8.786158645079922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001064167663571,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0001120619272114,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,8.276862354250625e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001120620363508,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0005315722082741,290.2396545410156,294.1499938964844,254.2345733642578,253.38247680664065,255.83155822753903,254.2411346435547,288.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518401283060484e-08,0.0011338464682921,-0.0553548038005828,0.0,0.0,0.0,0.0,60.0,-26.600074768066406,-0.0,-8.765645276298528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.000106283921923,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001119220323744,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,8.266529039246961e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001119221342378,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.000530908582732,290.2325744628906,294.1499938964844,254.23291015625,253.3804473876953,255.8155212402344,254.2384490966797,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324523948132,2.13528501546989e-08,0.001132430974394,-0.0549229234457016,0.0,0.0,0.0,0.0,60.0,-26.563100814819336,-0.0,-8.743771928720889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001059989008354,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001116218991228,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,8.244361379183829e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0001116220009862,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005294849397614,290.2184143066406,294.1499938964844,254.2308349609375,253.3774261474609,255.783935546875,254.23443603515625,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,0.0,60.0,-26.48353385925293,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001059989008354,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001116218991228,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,8.244361379183829e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0001116220009862,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005294849397614,290.2184143066406,294.1499938964844,254.2308349609375,253.3774261474609,255.783935546875,254.23443603515625,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,0.0,60.0,-26.48353385925293,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001056848122971,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001112911486416,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,8.219932351494208e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,0.000111291250505,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,0.0005279160104691,290.2042541503906,294.1499938964844,254.2303009033203,253.37567138671875,255.7530517578125,254.232162475586,288.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,0.0,60.0,-26.395687103271484,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001056848122971,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001112911486416,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,8.219932351494208e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,0.000111291250505,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,0.0005279160104691,290.2042541503906,294.1499938964844,254.2303009033203,253.37567138671875,255.7530517578125,254.232162475586,288.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,0.0,60.0,-26.395687103271484,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,0.0001053419400705,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001109300865209,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,8.193264511646703e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001109301883843,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0005262033082544,290.1900634765625,294.1499938964844,254.23114013671875,253.37506103515625,255.72283935546875,254.2313995361328,288.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,0.0,60.0,-26.29972648620605,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,0.0001053419400705,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001109300865209,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,8.193264511646703e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001109301883843,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0005262033082544,290.1900634765625,294.1499938964844,254.23114013671875,253.37506103515625,255.72283935546875,254.2313995361328,288.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,0.0,60.0,-26.29972648620605,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0001049699203576,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001105383344111,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,8.164329483406618e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0001105384289985,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0005243450286798,290.1758728027344,294.1499938964844,254.23321533203125,253.37545776367188,255.69332885742188,254.23193359375,288.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,0.0,60.0,-26.19579315185547,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0001049699203576,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001105383344111,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,8.164329483406618e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0001105384289985,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0005243450286798,290.1758728027344,294.1499938964844,254.23321533203125,253.37545776367188,255.69332885742188,254.23193359375,288.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,0.0,60.0,-26.19579315185547,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,0.0001047735713655,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001103315662476,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,8.149057975970209e-05,289.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.000110331660835,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0005233642295934,290.16876220703125,294.1499938964844,254.23464965820312,253.37599182128903,255.6788787841797,254.2327117919922,288.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,0.0,60.0,-26.140491485595703,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001045707322191,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0001101179659599,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,8.133280789479613e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0001101180605473,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0005223510088399,290.1616516113281,294.1499938964844,254.23634338378903,253.37673950195312,255.66461181640625,254.2337646484375,288.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,0.0,60.0,-26.08342933654785,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,0.0001041475043166,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0001096722917282,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,8.100363629637286e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001096723790396,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0005202369065955,290.1474609375,294.1499938964844,254.2403717041016,253.3787536621093,255.63661193847656,254.236557006836,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,0.0,60.0,-25.96449279785156,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,0.0001041475043166,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0001096722917282,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,8.100363629637286e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001096723790396,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0005202369065955,290.1474609375,294.1499938964844,254.2403717041016,253.3787536621093,255.63661193847656,254.236557006836,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,0.0,60.0,-25.96449279785156,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0001037028778227,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0001092040765797,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,8.065781730692834e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0001092041711672,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0005180159932933,290.1332702636719,294.1499938964844,254.24514770507807,253.3813934326172,255.6094207763672,254.2402801513672,288.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,0.0,60.0,-25.839025497436523,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0001037028778227,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0001092040765797,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,8.065781730692834e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0001092041711672,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0005180159932933,290.1332702636719,294.1499938964844,254.24514770507807,253.3813934326172,255.6094207763672,254.2402801513672,288.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,0.0,60.0,-25.839025497436523,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001032424042932,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,0.0001087191776605,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,8.029966556932777e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.000108719264972,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,0.000515715801157,290.1190795898437,294.1499938964844,254.25050354003903,253.384521484375,255.5828857421875,254.2446136474609,288.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,0.0,60.0,-25.709062576293945,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001032424042932,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,0.0001087191776605,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,8.029966556932777e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.000108719264972,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,0.000515715801157,290.1190795898437,294.1499938964844,254.25050354003903,253.384521484375,255.5828857421875,254.2446136474609,288.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,0.0,60.0,-25.709062576293945,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001027698745019,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001082215821952,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,7.993214239832014e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001082216695067,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,0.000513355480507,290.1049194335937,294.1499938964844,254.2562866210937,253.38800048828125,255.55715942382807,254.24954223632807,288.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,0.0,60.0,-25.57490921020508,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001027698745019,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001082215821952,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,7.993214239832014e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001082216695067,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,0.000513355480507,290.1049194335937,294.1499938964844,254.2562866210937,253.38800048828125,255.55715942382807,254.24954223632807,288.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,0.0,60.0,-25.57490921020508,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0001025306482915,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0001079696667147,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,7.974608161021024e-05,289.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001079697540262,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0005121604772284,290.09783935546875,294.1499938964844,254.25927734375,253.38983154296875,255.5445709228516,254.25216674804688,288.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,0.0,60.0,-25.506845474243164,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.000102290410723,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001077166889444,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,7.95592277427204e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,0.0001077167762559,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.000510960468091,290.0907592773437,294.1499938964844,254.2623291015625,253.39170837402344,255.5321807861328,254.2548828125,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,0.0,60.0,-25.4383544921875,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001018091934383,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001072099403245,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,7.918494520708919e-05,289.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.000107210027636,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0005085567245259,290.0765991210937,294.1499938964844,254.2684631347656,253.3954925537109,255.5079345703125,254.2604522705078,288.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,0.0,60.0,-25.300819396972656,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001018091934383,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001072099403245,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,7.918494520708919e-05,289.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.000107210027636,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0005085567245259,290.0765991210937,294.1499938964844,254.2684631347656,253.3954925537109,255.5079345703125,254.2604522705078,288.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,0.0,60.0,-25.300819396972656,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001013306755339,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.000106706036604,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,7.881276542320848e-05,289.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001067061239155,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.0005061664269305,290.0624694824219,294.1499938964844,254.2745513916016,253.3992462158203,255.4843139648437,254.26611328125,288.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,0.0,60.0,-25.16341590881348,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001013306755339,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.000106706036604,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,7.881276542320848e-05,289.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001067061239155,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.0005061664269305,290.0624694824219,294.1499938964844,254.2745513916016,253.3992462158203,255.4843139648437,254.26611328125,288.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,0.0,60.0,-25.16341590881348,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0001008602048386,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.00010621061665,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,7.844684296287596e-05,289.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0001062106966855,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0005038163508288,290.0483703613281,294.1499938964844,254.28042602539065,253.40283203125,255.46142578125,254.2717437744141,288.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,0.0,60.0,-25.027711868286133,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0001008602048386,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.00010621061665,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,7.844684296287596e-05,289.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0001062106966855,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0005038163508288,290.0483703613281,294.1499938964844,254.28042602539065,253.40283203125,255.46142578125,254.2717437744141,288.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,0.0,60.0,-25.027711868286133,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0001004010191536,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0001057270710589,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,7.808970258338377e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.0001057271510944,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0005015226779505,290.0342712402344,294.1499938964844,254.2859039306641,253.40611267089844,255.4391021728516,254.27723693847656,288.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022345062869592e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,0.0,60.0,-24.8944149017334,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0001004010191536,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0001057270710589,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,7.808970258338377e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.0001057271510944,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0005015226779505,290.0342712402344,294.1499938964844,254.2859039306641,253.40611267089844,255.4391021728516,254.27723693847656,288.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022345062869592e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,0.0,60.0,-24.8944149017334,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0001001771306619,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0001054913009284,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,7.791556708980352e-05,289.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001054913882398,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0005004043341614,290.0272216796875,294.1499938964844,254.2884521484375,253.4075927734375,255.42819213867188,254.2798614501953,288.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743379767561237e-08,0.0010673695942386,-0.0350430011749267,0.0,0.0,0.0,0.0,60.0,-24.829349517822266,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
