time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520560,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,9.995752043323591e-05,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,0.0001052600418915,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,7.774475670885295e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.0001052601219271,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0004993072943761,290.0201721191406,294.1499938964844,254.2908630371093,253.4089508056641,255.41744995117188,254.2823944091797,288.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469741766414245e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,0.0,60.0,-24.76531982421875,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.953246626537292e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.000104812446807,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,7.74141590227373e-05,289.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,0.0001048125195666,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0004971841117367,290.006103515625,294.1499938964844,254.29510498046875,253.41123962402344,255.39634704589844,254.28713989257807,288.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,0.0,60.0,-24.6407527923584,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.953246626537292e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.000104812446807,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,7.74141590227373e-05,289.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,0.0001048125195666,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0004971841117367,290.006103515625,294.1499938964844,254.29510498046875,253.41123962402344,255.39634704589844,254.28713989257807,288.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,0.0,60.0,-24.6407527923584,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,9.91287815850228e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0001043873417074,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,7.710017962381244e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.000104387414467,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0004951676237396,289.9920349121094,294.1499938964844,254.2985076904297,253.412826538086,255.37579345703125,254.29132080078125,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,0.0,60.0,-24.521778106689453,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,9.91287815850228e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0001043873417074,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,7.710017962381244e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.000104387414467,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0004951676237396,289.9920349121094,294.1499938964844,254.2985076904297,253.412826538086,255.37579345703125,254.29132080078125,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,0.0,60.0,-24.521778106689453,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,9.87482926575467e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0001039866692735,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,7.680424459977075e-05,289.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,0.0001039867420331,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0004932670271955,289.9779968261719,294.1499938964844,254.3008728027344,253.41360473632807,255.3557281494141,254.2948455810547,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,0.0,60.0,-24.409055709838867,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,9.87482926575467e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0001039866692735,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,7.680424459977075e-05,289.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,0.0001039867420331,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0004932670271955,289.9779968261719,294.1499938964844,254.3008728027344,253.41360473632807,255.3557281494141,254.2948455810547,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,0.0,60.0,-24.409055709838867,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,9.83924837782979e-05,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001036119865602,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,7.652750355191529e-05,289.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001036120593198,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0004914897144772,289.9639587402344,294.1499938964844,254.30206298828125,253.4134216308593,255.336166381836,254.29751586914065,288.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,0.0,60.0,-24.303401947021484,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,9.83924837782979e-05,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001036119865602,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,7.652750355191529e-05,289.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001036120593198,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0004914897144772,289.9639587402344,294.1499938964844,254.30206298828125,253.4134216308593,255.336166381836,254.29751586914065,288.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,0.0,60.0,-24.303401947021484,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,9.822474385146052e-05,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0001034353481372,290.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,7.639703835593536e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001034354208968,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0004906518151983,289.9569396972656,294.1499938964844,254.3021697998047,253.4129333496093,255.3265686035156,254.2984619140625,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,0.0,60.0,-24.253456115722656,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,9.806238813325764e-05,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001032643776852,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,7.627076411154121e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001032644504448,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,0.0004898408078588,289.9499206542969,294.1499938964844,254.3019256591797,253.4121551513672,255.31704711914065,254.29920959472656,288.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,0.0,60.0,-24.204946517944336,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,9.775815851753578e-05,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001029440172715,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,7.603414269397035e-05,289.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.000102944090031,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0004883211804553,289.9358825683594,294.1499938964844,254.30029296875,253.40968322753903,255.2983245849609,254.2998809814453,288.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,0.0,60.0,-24.11384391784668,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,9.775815851753578e-05,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001029440172715,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,7.603414269397035e-05,289.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.000102944090031,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0004883211804553,289.9358825683594,294.1499938964844,254.30029296875,253.40968322753903,255.2983245849609,254.2998809814453,288.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,0.0,60.0,-24.11384391784668,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,9.74802824202925e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.0001026513928081,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,7.581801037304103e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0001026514655677,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0004869331023655,289.9218139648437,294.1499938964844,254.29698181152344,253.40586853027344,255.2799530029297,254.2993011474609,288.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,0.0,60.0,-24.03058815002441,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,9.74802824202925e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.0001026513928081,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,7.581801037304103e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0001026514655677,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0004869331023655,289.9218139648437,294.1499938964844,254.29698181152344,253.40586853027344,255.2799530029297,254.2993011474609,288.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,0.0,60.0,-24.03058815002441,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,9.722843969939277e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001023861914291,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,7.56221343181096e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001023862641886,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0004856751183979,289.90777587890625,294.1499938964844,254.2918701171875,253.40057373046875,255.2618865966797,254.2974090576172,288.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,0.0,60.0,-23.955001831054688,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,9.722843969939277e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001023861914291,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,7.56221343181096e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001023862641886,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0004856751183979,289.90777587890625,294.1499938964844,254.2918701171875,253.40057373046875,255.2618865966797,254.2974090576172,288.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,0.0,60.0,-23.955001831054688,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,9.700211376184598e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001021478674374,290.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,7.544610707554966e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.000102147932921,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0004845446092076,289.8937072753906,294.1499938964844,254.28477478027344,253.39366149902344,255.2440795898437,254.29405212402344,288.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,0.0,60.0,-23.887149810791016,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,9.700211376184598e-05,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001021478674374,290.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,7.544610707554966e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.000102147932921,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0004845446092076,289.8937072753906,294.1499938964844,254.28477478027344,253.39366149902344,255.2440795898437,254.29405212402344,288.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,0.0,60.0,-23.887149810791016,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,9.689872968010604e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001020389972836,290.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,7.536569319199771e-05,289.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,0.0001020390627672,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.00048402819084,289.8866882324219,294.1499938964844,254.28042602539065,253.3895721435547,255.2352600097656,254.291748046875,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,0.0,60.0,-23.85630989074707,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,9.680075163487344e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,0.0001019358169287,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,7.528948481194675e-05,289.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0001019358824123,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0004835387517232,289.879638671875,294.1499938964844,254.2755279541016,253.38504028320312,255.2264862060547,254.2890625,288.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,0.0,60.0,-23.82713508605957,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.662380034569652e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009338378906,0.0,0.0,0.0001017494796542,290.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,7.515186007367447e-05,289.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001017495524138,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0004826548974961,289.8655700683594,294.1499938964844,254.2639923095703,253.37452697753903,255.20904541015625,254.28233337402344,288.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315981763791116e-09,0.0010295116808265,-0.0234560053795576,0.0,0.0,0.0,0.0,60.0,-23.774757385253903,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.662380034569652e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009338378906,0.0,0.0,0.0001017494796542,290.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,7.515186007367447e-05,289.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001017495524138,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0004826548974961,289.8655700683594,294.1499938964844,254.2639923095703,253.37452697753903,255.20904541015625,254.28233337402344,288.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315981763791116e-09,0.0010295116808265,-0.0234560053795576,0.0,0.0,0.0,0.0,60.0,-23.774757385253903,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,9.64702048804611e-05,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,0.0001015877423924,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,7.503239612560719e-05,289.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.000101587807876,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,0.0004818876623176,289.8514709472656,294.1499938964844,254.25,253.36203002929688,255.19171142578125,254.2738342285156,288.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124605959698329e-09,0.0010278751142323,-0.0229549091309309,0.0,0.0,0.0,0.0,60.0,-23.72966766357422,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,9.64702048804611e-05,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,0.0001015877423924,290.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,7.503239612560719e-05,289.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.000101587807876,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,0.0004818876623176,289.8514709472656,294.1499938964844,254.25,253.36203002929688,255.19171142578125,254.2738342285156,288.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124605959698329e-09,0.0010278751142323,-0.0229549091309309,0.0,0.0,0.0,0.0,60.0,-23.72966766357422,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,9.633936133468524e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.000101449957583,290.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,7.493062730645761e-05,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001014500157907,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.000481234077597,289.8373413085937,294.1499938964844,254.2347412109375,253.3485107421875,255.1744537353516,254.26345825195312,287.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961573705335013e-09,0.0010264810407534,-0.0225280169397592,0.0,0.0,0.0,0.0,60.0,-23.69194221496582,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,9.633936133468524e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.000101449957583,290.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,7.493062730645761e-05,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001014500157907,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.000481234077597,289.8373413085937,294.1499938964844,254.2347412109375,253.3485107421875,255.1744537353516,254.26345825195312,287.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961573705335013e-09,0.0010264810407534,-0.0225280169397592,0.0,0.0,0.0,0.0,60.0,-23.69194221496582,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,9.622968354960904e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0001013344590319,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,7.484532397938892e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001013345245155,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0004806862270925,289.8231811523437,294.1499938964844,254.2194976806641,253.3350524902344,255.15724182128903,254.25167846679688,287.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824915909144693e-09,0.0010253124637529,-0.0221701730042696,0.0,0.0,0.0,0.0,60.0,-23.66026496887207,-0.0,-7.167689375364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,9.622968354960904e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0001013344590319,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,7.484532397938892e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001013345245155,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0004806862270925,289.8231811523437,294.1499938964844,254.2194976806641,253.3350524902344,255.15724182128903,254.25167846679688,287.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824915909144693e-09,0.0010253124637529,-0.0221701730042696,0.0,0.0,0.0,0.0,60.0,-23.66026496887207,-0.0,-7.167689375364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.618213516660036e-05,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0001012843858916,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,7.480834028683603e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001012844513752,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0004804487107321,289.81610107421875,294.1499938964844,254.21188354492188,253.32833862304688,255.148666381836,254.24542236328125,287.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248145554214,8.765669079480176e-09,0.0010248058242723,-0.022015031427145,0.0,0.0,0.0,0.0,60.0,-23.64639472961425,-0.0,-7.16060668537466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,9.613842848921196e-05,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0001012383581837,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,7.477434701286256e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001012384236673,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0004802304028999,289.8090209960937,294.1499938964844,254.2042694091797,253.32164001464844,255.1400909423828,254.23898315429688,287.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243487777188,8.711208643319424e-09,0.0010243400465697,-0.0218724217265844,0.0,0.0,0.0,0.0,60.0,-23.63351058959961,-0.0,-7.154100245543304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,9.606302046449856e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001011589556583,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,7.471569551853463e-05,289.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,0.0001011590211419,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0004798537411261,289.7947998046875,294.1499938964844,254.1890411376953,253.3082427978516,255.1229858398437,254.22569274902344,287.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235452791675,8.617253577369866e-09,0.0010235366644337,-0.0216263886541128,0.0,0.0,0.0,0.0,60.0,-23.61088180541992,-0.0,-7.142881486288388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,9.606302046449856e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001011589556583,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,7.471569551853463e-05,289.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,0.0001011590211419,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0004798537411261,289.7947998046875,294.1499938964844,254.1890411376953,253.3082427978516,255.1229858398437,254.22569274902344,287.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235452791675,8.617253577369866e-09,0.0010235366644337,-0.0216263886541128,0.0,0.0,0.0,0.0,60.0,-23.61088180541992,-0.0,-7.142881486288388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,9.600170596968384e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0001010943888104,290.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.466800889233127e-05,289.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001010944470181,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0004795474815182,289.78057861328125,294.1499938964844,254.17379760742188,253.2948608398437,255.10592651367188,254.2119140625,287.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228918399661,8.540849805172002e-09,0.0010228832252323,-0.0214263126254081,0.0,0.0,0.0,0.0,60.0,-23.59212684631348,-0.0,-7.13376451244585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,9.600170596968384e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0001010943888104,290.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.466800889233127e-05,289.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001010944470181,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0004795474815182,289.78057861328125,294.1499938964844,254.17379760742188,253.2948608398437,255.10592651367188,254.2119140625,287.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228918399661,8.540849805172002e-09,0.0010228832252323,-0.0214263126254081,0.0,0.0,0.0,0.0,60.0,-23.59212684631348,-0.0,-7.13376451244585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,9.595233132131398e-05,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001010424020932,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,7.462960638804361e-05,289.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001010424603009,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0004793008556589,289.7663269042969,294.1499938964844,254.1585388183593,253.281494140625,255.0889129638672,254.1978302001953,287.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223656427115,8.479331015109892e-09,0.0010223572608083,-0.0212652124464511,0.0,0.0,0.0,0.0,60.0,-23.576425552368164,-0.0,-7.126428158699127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,9.595233132131398e-05,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001010424020932,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,7.462960638804361e-05,289.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001010424603009,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0004793008556589,289.7663269042969,294.1499938964844,254.1585388183593,253.281494140625,255.0889129638672,254.1978302001953,287.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223656427115,8.479331015109892e-09,0.0010223572608083,-0.0212652124464511,0.0,0.0,0.0,0.0,60.0,-23.576425552368164,-0.0,-7.126428158699127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,9.59132012212649e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001010011910693,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.459917105734348e-05,289.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.000101001249277,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.0004791053943336,289.75201416015625,294.1499938964844,254.14321899414065,253.26809692382807,255.07192993164065,254.1834716796875,287.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219486430287,8.430567355333096e-09,0.0010219401447102,-0.0211375132203102,0.0,0.0,0.0,0.0,60.0,-23.563703536987305,-0.0,-7.12061591912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,9.59132012212649e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001010011910693,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.459917105734348e-05,289.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.000101001249277,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.0004791053943336,289.75201416015625,294.1499938964844,254.14321899414065,253.26809692382807,255.07192993164065,254.1834716796875,287.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219486430287,8.430567355333096e-09,0.0010219401447102,-0.0211375132203102,0.0,0.0,0.0,0.0,60.0,-23.563703536987305,-0.0,-7.12061591912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
