time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522900,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.589708497514948e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,0.0001009842235362,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.458663458237424e-05,289.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001009842817438,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0004790249222423,289.744873046875,294.1499938964844,254.1355438232422,253.2613983154297,255.0634613037109,254.1761932373047,287.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217768140137,8.410485641263676e-09,0.0010217684321105,-0.0210849251598119,0.0,0.0,0.0,0.0,60.0,-23.558380126953125,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,9.588312968844548e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001009695188258,290.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,7.457577885361388e-05,289.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0001009695770335,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0004789551894646,289.7377014160156,294.1499938964844,254.1278533935547,253.25469970703125,255.05499267578125,254.1688537597656,287.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308889055701e-09,0.0010216196533292,-0.0210393667221069,0.0,0.0,0.0,0.0,60.0,-23.553598403930664,-0.0,-7.11615015802636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.586055966792628e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,0.0001009457555483,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,7.455822196789086e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001009458137559,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004788424412254,289.72332763671875,294.1499938964844,254.1124267578125,253.2412567138672,255.0380859375,254.15408325195312,287.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,0.0,60.0,-23.545446395874023,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.586055966792628e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,0.0001009457555483,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,7.455822196789086e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001009458137559,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004788424412254,289.72332763671875,294.1499938964844,254.1124267578125,253.2412567138672,255.0380859375,254.15408325195312,287.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,0.0,60.0,-23.545446395874023,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,9.584463987266643e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001009289917419,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,7.454583828803152e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001009290499496,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0004787629295606,289.7089233398437,294.1499938964844,254.096908569336,253.227783203125,255.02120971679688,254.1391143798828,287.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345119262287426e-09,0.0010212095221504,-0.0209137462079525,0.0,0.0,0.0,0.0,60.0,-23.53925132751465,-0.0,-7.110435973345376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,9.584463987266643e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001009289917419,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,7.454583828803152e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001009290499496,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0004787629295606,289.7089233398437,294.1499938964844,254.096908569336,253.227783203125,255.02120971679688,254.1391143798828,287.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345119262287426e-09,0.0010212095221504,-0.0209137462079525,0.0,0.0,0.0,0.0,60.0,-23.53925132751465,-0.0,-7.110435973345376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.583334031049162e-05,290.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.0001009170955512,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,7.45370562071912e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001009171537589,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0004787065263371,289.6944885253906,294.1499938964844,254.0813140869141,253.2142333984375,255.0043487548828,254.1240234375,287.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.331039857978341e-09,0.0010210890322923,-0.0208768732845783,0.0,0.0,0.0,0.0,60.0,-23.53433609008789,-0.0,-7.108759803031718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.583334031049162e-05,290.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.0001009170955512,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,7.45370562071912e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001009171537589,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0004787065263371,289.6944885253906,294.1499938964844,254.0813140869141,253.2142333984375,255.0043487548828,254.1240234375,287.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.331039857978341e-09,0.0010210890322923,-0.0208768732845783,0.0,0.0,0.0,0.0,60.0,-23.53433609008789,-0.0,-7.108759803031718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,9.582618804415688e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.0001009095576591,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,7.453149009961635e-05,289.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001009096158668,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0004786707868333,289.6800231933594,294.1499938964844,254.0655975341797,253.2006225585937,254.98751831054688,254.1087646484375,287.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322117217574032e-09,0.0010210127802565,-0.0208535082638263,0.0,0.0,0.0,0.0,60.0,-23.530807495117188,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,9.582618804415688e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.0001009095576591,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,7.453149009961635e-05,289.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001009096158668,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0004786707868333,289.6800231933594,294.1499938964844,254.0655975341797,253.2006225585937,254.98751831054688,254.1087646484375,287.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322117217574032e-09,0.0010210127802565,-0.0208535082638263,0.0,0.0,0.0,0.0,60.0,-23.530807495117188,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,9.58236923906952e-05,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,0.0001009069310384,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,7.452954741893336e-05,289.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001009069892461,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0004786583303939,289.6727600097656,294.1499938964844,254.0577087402344,253.1937866210937,254.97911071777344,254.10107421875,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319007704926662e-09,0.0010209861211478,-0.0208453647792339,0.0,0.0,0.0,0.0,60.0,-23.52939987182617,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,9.582177881384268e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001009049155982,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,7.452806312358007e-05,289.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001009049738058,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.0004786487843375,289.66552734375,294.1499938964844,254.04977416992188,253.1869354248047,254.97071838378903,254.09336853027344,287.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316618504977669e-09,0.0010209657484665,-0.0208391081541776,0.0,0.0,0.0,0.0,60.0,-23.52819061279297,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,9.581899939803408e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001009019979392,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.452590216416866e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0001009020488709,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,0.0004786349309142,289.6509704589844,294.1499938964844,254.0338134765625,253.1731414794922,254.95391845703125,254.07781982421875,287.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,0.0,60.0,-23.52622413635254,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,9.581899939803408e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001009019979392,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.452590216416866e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,0.0001009020488709,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,0.0004786349309142,289.6509704589844,294.1499938964844,254.0338134765625,253.1731414794922,254.95391845703125,254.07781982421875,287.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,0.0,60.0,-23.52622413635254,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,9.58167147473432e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001008995823212,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,7.452411955455318e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,0.0001008996405289,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004786234931088,289.6363830566406,294.1499938964844,254.0177154541016,253.15924072265625,254.9371337890625,254.0621337890625,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,0.0,60.0,-23.524642944335938,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,9.58167147473432e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001008995823212,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,7.452411955455318e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,0.0001008996405289,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004786234931088,289.6363830566406,294.1499938964844,254.0177154541016,253.15924072265625,254.9371337890625,254.0621337890625,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,0.0,60.0,-23.524642944335938,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,9.581392805557698e-05,290.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,0.0001008966501103,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,7.452195131918415e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.000100896701042,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004786095814779,289.62176513671875,294.1499938964844,254.0014495849609,253.14523315429688,254.9203643798828,254.0463104248047,287.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,0.0,60.0,-23.5232048034668,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,9.581392805557698e-05,290.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,0.0001008966501103,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,7.452195131918415e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.000100896701042,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004786095814779,289.62176513671875,294.1499938964844,254.0014495849609,253.14523315429688,254.9203643798828,254.0463104248047,287.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,0.0,60.0,-23.5232048034668,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.580924961483106e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.000100891724287,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,7.451831334037706e-05,289.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001008917752187,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004785862402059,289.60711669921875,294.1499938964844,253.98501586914065,253.131088256836,254.9036102294922,254.0303192138672,287.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981560379266,0.0,0.0,0.0,0.0,60.0,-23.5216121673584,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.580924961483106e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.000100891724287,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,7.451831334037706e-05,289.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001008917752187,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004785862402059,289.60711669921875,294.1499938964844,253.98501586914065,253.131088256836,254.9036102294922,254.0303192138672,287.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981560379266,0.0,0.0,0.0,0.0,60.0,-23.5216121673584,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.580611367709936e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,0.0001008884282782,290.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,7.451587589457631e-05,289.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0001008884792099,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0004785705823451,289.59979248046875,294.1499938964844,253.9767303466797,253.1239471435547,254.89523315429688,254.02227783203125,287.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,0.0,60.0,-23.52070426940918,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,9.580186451785266e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0001008839535643,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,7.451257260981947e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.000100884004496,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0004785493656527,289.5924377441406,294.1499938964844,253.9683990478516,253.1167907714844,254.8868560791016,254.0142059326172,287.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291778819113915e-09,0.0010207532905042,-0.020774058997631,0.0,0.0,0.0,0.0,60.0,-23.5196475982666,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.579056495567784e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001008720573736,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,7.450378325302154e-05,289.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0001008721083053,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004784929333254,289.5777282714844,294.1499938964844,253.9515838623047,253.1023406982422,254.8701019287109,253.99790954589844,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206411825492,8.27769408573431e-09,0.0010206329170614,-0.0207371730357408,0.0,0.0,0.0,0.0,60.0,-23.51699447631836,-0.0,-7.102408972059493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.579056495567784e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001008720573736,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,7.450378325302154e-05,289.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0001008721083053,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004784929333254,289.5777282714844,294.1499938964844,253.9515838623047,253.1023406982422,254.8701019287109,253.99790954589844,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206411825492,8.27769408573431e-09,0.0010206329170614,-0.0207371730357408,0.0,0.0,0.0,0.0,60.0,-23.51699447631836,-0.0,-7.102408972059493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.577439777785912e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0001008550243568,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,7.449121039826423e-05,289.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001008550752885,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0004784121701959,289.56298828125,294.1499938964844,253.9345703125,253.0877227783203,254.85333251953125,253.98147583007807,287.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204688878729,8.257541317391315e-09,0.0010204606223851,-0.0206843968480825,0.0,0.0,0.0,0.0,60.0,-23.513452529907227,-0.0,-7.100010179783568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.577439777785912e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0001008550243568,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,7.449121039826423e-05,289.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001008550752885,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0004784121701959,289.56298828125,294.1499938964844,253.9345703125,253.0877227783203,254.85333251953125,253.98147583007807,287.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204688878729,8.257541317391315e-09,0.0010204606223851,-0.0206843968480825,0.0,0.0,0.0,0.0,60.0,-23.513452529907227,-0.0,-7.100010179783568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,9.57521770033054e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001008316248771,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.447392272297293e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001008316758088,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0004783011972904,289.5482177734375,294.1499938964844,253.9173278808593,253.0729217529297,254.83657836914065,253.96487426757807,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,0.0,60.0,-23.50876808166504,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,9.57521770033054e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001008316248771,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.447392272297293e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001008316758088,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0004783011972904,289.5482177734375,294.1499938964844,253.9173278808593,253.0729217529297,254.83657836914065,253.96487426757807,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,0.0,60.0,-23.50876808166504,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,9.572320414008571e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001008011240628,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,7.445139635819942e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,0.0001008011749945,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0004781564930453,289.5334167480469,294.1499938964844,253.8998413085937,253.0579376220703,254.8198089599609,253.9480895996093,287.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193752343288452e-09,0.0010199152166023,-0.0205173455178737,0.0,0.0,0.0,0.0,60.0,-23.50266456604004,-0.0,-7.092421583365649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,9.572320414008571e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001008011240628,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,7.445139635819942e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,0.0001008011749945,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0004781564930453,289.5334167480469,294.1499938964844,253.8998413085937,253.0579376220703,254.8198089599609,253.9480895996093,287.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193752343288452e-09,0.0010199152166023,-0.0205173455178737,0.0,0.0,0.0,0.0,60.0,-23.50266456604004,-0.0,-7.092421583365649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.570577822159976e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001007827668217,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,7.443783397320658e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0001007828177534,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.0004780694434884,289.5260009765625,294.1499938964844,253.8910217285156,253.0503692626953,254.81141662597656,253.93963623046875,287.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172031051856266e-09,0.0010197294177487,-0.0204604621976614,0.0,0.0,0.0,0.0,60.0,-23.499004364013672,-0.0,-7.089838049978425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,9.568643145030364e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287109375,0.0,0.0,0.0001007623941404,290.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,7.442278729286045e-05,289.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0001007624450721,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0004779727896675,289.5185852050781,294.1499938964844,253.8821258544922,253.0427398681641,254.8030242919922,253.93115234375,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147925001367184e-09,0.0010195233626291,-0.0203973297029733,0.0,0.0,0.0,0.0,60.0,-23.49495506286621,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.564052743371576e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,0.000100714059954,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,7.438709144480526e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0001007141036097,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0004777435096912,289.50372314453125,294.1499938964844,253.8641357421875,253.0273284912109,254.78623962402344,253.9140472412109,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190424509346,8.090730752030595e-09,0.0010190343018621,-0.0202475469559431,0.0,0.0,0.0,0.0,60.0,-23.48543357849121,-0.0,-7.080173247686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.564052743371576e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,0.000100714059954,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,7.438709144480526e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0001007141036097,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0004777435096912,289.50372314453125,294.1499938964844,253.8641357421875,253.0273284912109,254.78623962402344,253.9140472412109,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190424509346,8.090730752030595e-09,0.0010190343018621,-0.0202475469559431,0.0,0.0,0.0,0.0,60.0,-23.48543357849121,-0.0,-7.080173247686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,9.558635065332056e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001006570091703,290.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,7.434494909830391e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,0.0001006570528261,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,0.0004774729022756,289.48883056640625,294.1499938964844,253.8458709716797,253.0116729736328,254.7694396972656,253.89675903320312,287.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023225639419707e-09,0.0010184571146965,-0.0200707577168941,0.0,0.0,0.0,0.0,60.0,-23.47397232055664,-0.0,-7.072154062370829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,9.558635065332056e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001006570091703,290.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,7.434494909830391e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,0.0001006570528261,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,0.0004774729022756,289.48883056640625,294.1499938964844,253.8458709716797,253.0116729736328,254.7694396972656,253.89675903320312,287.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023225639419707e-09,0.0010184571146965,-0.0200707577168941,0.0,0.0,0.0,0.0,60.0,-23.47397232055664,-0.0,-7.072154062370829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,9.55223513301462e-05,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001005896192509,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,7.429517427226529e-05,289.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001005896629067,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0004771532258018,289.47393798828125,294.1499938964844,253.8273162841797,252.99578857421875,254.7526092529297,253.8793029785156,287.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943484980899031e-09,0.0010177752701565,-0.0198619235306978,0.0,0.0,0.0,0.0,60.0,-23.46051979064941,-0.0,-7.062686080416827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,9.55223513301462e-05,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001005896192509,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,7.429517427226529e-05,289.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001005896629067,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0004771532258018,289.47393798828125,294.1499938964844,253.8273162841797,252.99578857421875,254.7526092529297,253.8793029785156,287.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943484980899031e-09,0.0010177752701565,-0.0198619235306978,0.0,0.0,0.0,0.0,60.0,-23.46051979064941,-0.0,-7.062686080416827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.544821659801528e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001005115482257,290.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,7.423751230817288e-05,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0001005115918815,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0004767829086631,289.4590148925781,294.1499938964844,253.8084716796875,252.97964477539065,254.7357635498047,253.86167907714844,287.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851113537071797e-09,0.0010169855086132,-0.019620006904006,0.0,0.0,0.0,0.0,60.0,-23.444896697998047,-0.0,-7.051727379803199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
