time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525240,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.544821659801528e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001005115482257,290.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,7.423751230817288e-05,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0001005115918815,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0004767829086631,289.4590148925781,294.1499938964844,253.8084716796875,252.97964477539065,254.7357635498047,253.86167907714844,287.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851113537071797e-09,0.0010169855086132,-0.019620006904006,0.0,0.0,0.0,0.0,60.0,-23.444896697998047,-0.0,-7.051727379803199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,9.540735482005402e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001004685109364,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,7.420573092531413e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0001004685618681,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.0004765788035001,289.4515686035156,294.1499938964844,253.79893493652344,252.9714813232422,254.72732543945312,253.852783203125,287.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800195156448808e-09,0.0010165501153096,-0.0194866508245468,0.0,0.0,0.0,0.0,60.0,-23.436155319213867,-0.0,-7.045689898177443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,9.536387369735166e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,0.0001004227306111,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,7.41719122743234e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,0.0001004227742669,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0004763616016134,289.444091796875,294.1499938964844,253.789306640625,252.9632263183593,254.7188873291016,253.84385681152344,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.746021601917619e-09,0.0010160868987441,-0.0193447694182395,0.0,0.0,0.0,0.0,60.0,-23.426862716674805,-0.0,-7.039269434017116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.526918438496068e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.000100323013612,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,7.409826503135264e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0001003230572678,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0004758886061608,289.4291381835937,294.1499938964844,253.7698211669922,252.946533203125,254.7019805908203,253.8258819580078,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628038645179913e-09,0.0010150780435651,-0.0190357696264982,0.0,0.0,0.0,0.0,60.0,-23.406700134277344,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.526918438496068e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.000100323013612,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,7.409826503135264e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0001003230572678,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0004758886061608,289.4291381835937,294.1499938964844,253.7698211669922,252.946533203125,254.7019805908203,253.8258819580078,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628038645179913e-09,0.0010150780435651,-0.0190357696264982,0.0,0.0,0.0,0.0,60.0,-23.406700134277344,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,9.51651090872474e-05,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,0.0001002134158625,290.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,7.401731272693723e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,0.0001002134667942,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0004753687535412,289.4141845703125,294.1499938964844,253.75,252.92955017089844,254.68505859375,253.8076934814453,287.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498368148617374e-09,0.0010139691876247,-0.0186961498111486,0.0,0.0,0.0,0.0,60.0,-23.38418197631836,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,9.51651090872474e-05,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,0.0001002134158625,290.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,7.401731272693723e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,0.0001002134667942,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0004753687535412,289.4141845703125,294.1499938964844,253.75,252.92955017089844,254.68505859375,253.8076934814453,287.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498368148617374e-09,0.0010139691876247,-0.0186961498111486,0.0,0.0,0.0,0.0,60.0,-23.38418197631836,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.505129855824634e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,0.0001000935735646,290.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,7.392880070256069e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0001000936172204,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004748002684209,289.3992004394531,294.1499938964844,253.72999572753903,252.9124298095703,254.6680908203125,253.78936767578125,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356569131644619e-09,0.0010127567220479,-0.0183247588574886,0.0,0.0,0.0,0.0,60.0,-23.359664916992188,-0.0,-6.99319784303043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.505129855824634e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,0.0001000935735646,290.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,7.392880070256069e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0001000936172204,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004748002684209,289.3992004394531,294.1499938964844,253.72999572753903,252.9124298095703,254.6680908203125,253.78936767578125,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356569131644619e-09,0.0010127567220479,-0.0183247588574886,0.0,0.0,0.0,0.0,60.0,-23.359664916992188,-0.0,-6.99319784303043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,9.492976096225902e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,9.996558947023004e-05,290.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,7.383427146123722e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,9.996563312597571e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0004741931916214,289.3842163085937,294.1499938964844,253.7100067138672,252.8953399658203,254.65109252929688,253.77096557617188,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.205143592869945e-09,0.0010114619508385,-0.0179281458258628,0.0,0.0,0.0,0.0,60.0,-23.33296775817871,-0.0,-6.97532485105512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,9.492976096225902e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,9.996558947023004e-05,290.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,7.383427146123722e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,9.996563312597571e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0004741931916214,289.3842163085937,294.1499938964844,253.7100067138672,252.8953399658203,254.65109252929688,253.77096557617188,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.205143592869945e-09,0.0010114619508385,-0.0179281458258628,0.0,0.0,0.0,0.0,60.0,-23.33296775817871,-0.0,-6.97532485105512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,9.486712224315852e-05,290.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,9.989962563849986e-05,290.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,7.378555164905265e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,9.989966929424554e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0004738802672363,289.3767395019531,294.1499938964844,253.6999969482422,252.8867950439453,254.642578125,253.76173400878903,287.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.1270940260603766e-09,0.0010107945417985,-0.0177237149327993,0.0,0.0,0.0,0.0,60.0,-23.318952560424805,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,9.480353037361056e-05,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,9.983266500057653e-05,290.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,7.373608968919143e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,9.98327086563222e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0004735626280307,289.3692321777344,294.1499938964844,253.69000244140625,252.8782653808593,254.6340484619141,253.7525177001953,287.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047866734666286e-09,0.0010101171210408,-0.0175161976367235,0.0,0.0,0.0,0.0,60.0,-23.30465316772461,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,9.467537893215194e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.969771781470628e-05,290.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,7.363641634583473e-05,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.969775419449434e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.0004729224892798,289.354248046875,294.1499938964844,253.6699981689453,252.8612060546875,254.6169891357422,253.7340850830078,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881984560675855e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,0.0,60.0,-23.27557945251465,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,9.467537893215194e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.969771781470628e-05,290.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,7.363641634583473e-05,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.969775419449434e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.0004729224892798,289.354248046875,294.1499938964844,253.6699981689453,252.8612060546875,254.6169891357422,253.7340850830078,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8881984560675855e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,0.0,60.0,-23.27557945251465,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.454794781049712e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.956352005247028e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,7.353730325121433e-05,289.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.956356370821597e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004722859303001,289.3392333984375,294.1499938964844,253.6499938964844,252.8441772460937,254.5998992919922,253.71568298339844,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421908602262e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,0.0,60.0,-23.24633026123047,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.454794781049712e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.956352005247028e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,7.353730325121433e-05,289.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.956356370821597e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004722859303001,289.3392333984375,294.1499938964844,253.6499938964844,252.8441772460937,254.5998992919922,253.71568298339844,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421908602262e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,0.0,60.0,-23.24633026123047,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,9.442441660212352e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.943343320628628e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,7.344121695496142e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.943347686203197e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0004716688999906,289.32421875,294.1499938964844,253.6300048828125,252.8271484375,254.582763671875,253.69729614257807,287.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060847271233,6.575510802520057e-09,0.00100607809145,-0.0162789281457662,0.0,0.0,0.0,0.0,60.0,-23.21768569946289,-0.0,-6.90125574465128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,9.442441660212352e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.943343320628628e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,7.344121695496142e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.943347686203197e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0004716688999906,289.32421875,294.1499938964844,253.6300048828125,252.8271484375,254.582763671875,253.69729614257807,287.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060847271233,6.575510802520057e-09,0.00100607809145,-0.0162789281457662,0.0,0.0,0.0,0.0,60.0,-23.21768569946289,-0.0,-6.90125574465128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.430642967345192e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.930918895406649e-05,290.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,7.334945257753134e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,9.930923260981216e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283935546875,0.0,0.0,0.0004710795474238,289.3092041015625,294.1499938964844,253.6100006103516,252.8101348876953,254.56561279296875,253.678939819336,287.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048273252323,6.428509724543119e-09,0.0010048209223896,-0.0158938653767108,0.0,0.0,0.0,0.0,60.0,-23.189977645874023,-0.0,-6.884019398967213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.430642967345192e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.930918895406649e-05,290.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,7.334945257753134e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,9.930923260981216e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283935546875,0.0,0.0,0.0004710795474238,289.3092041015625,294.1499938964844,253.6100006103516,252.8101348876953,254.56561279296875,253.678939819336,287.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048273252323,6.428509724543119e-09,0.0010048209223896,-0.0158938653767108,0.0,0.0,0.0,0.0,60.0,-23.189977645874023,-0.0,-6.884019398967213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,9.425061580259352e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,9.925042104441673e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,7.330604421440512e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,9.92504574242048e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,0.0004708007618319,289.3016967773437,294.1499938964844,253.6000061035156,252.8016357421875,254.5570373535156,253.6697692871093,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042326757684,6.3589724597079575e-09,0.0010042262729257,-0.0157117117196321,0.0,0.0,0.0,0.0,60.0,-23.176856994628903,-0.0,-6.875873737044459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.419693378731608e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,9.919388685375452e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,7.326429476961493e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,9.91939305095002e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,0.000470532599138,289.294189453125,294.1499938964844,253.58999633789065,252.7931365966797,254.5484313964844,253.6605987548828,287.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036606108769,6.292087739723229e-09,0.0010036543244495,-0.0155365047976374,0.0,0.0,0.0,0.0,60.0,-23.164175033569336,-0.0,-6.868042845553647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.40975733101368e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,9.908925858326256e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,7.318700954783708e-05,289.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.908929496305063e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0004700362624134,289.2791442871094,294.1499938964844,253.57000732421875,252.7761383056641,254.53121948242188,253.6422576904297,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.168289434782537e-09,0.0010025956435129,-0.0152122098952531,0.0,0.0,0.0,0.0,60.0,-23.140533447265625,-0.0,-6.853560563513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.40975733101368e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,9.908925858326256e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,7.318700954783708e-05,289.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.908929496305063e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0004700362624134,289.2791442871094,294.1499938964844,253.57000732421875,252.7761383056641,254.53121948242188,253.6422576904297,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.168289434782537e-09,0.0010025956435129,-0.0152122098952531,0.0,0.0,0.0,0.0,60.0,-23.140533447265625,-0.0,-6.853560563513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.400992712471634e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.899696306092665e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,7.31188411009498e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,9.899699944071472e-05,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0004695984825957,289.2640991210937,294.1499938964844,253.5500030517578,252.7591552734375,254.51397705078125,253.62388610839844,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059087898080406e-09,0.0010016618762165,-0.0149261467158794,0.0,0.0,0.0,0.0,60.0,-23.119558334350582,-0.0,-6.840798505436396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.400992712471634e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.899696306092665e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,7.31188411009498e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,9.899699944071472e-05,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0004695984825957,289.2640991210937,294.1499938964844,253.5500030517578,252.7591552734375,254.51397705078125,253.62388610839844,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059087898080406e-09,0.0010016618762165,-0.0149261467158794,0.0,0.0,0.0,0.0,60.0,-23.119558334350582,-0.0,-6.840798505436396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.39354213187471e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.89185064099729e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,7.306089537451044e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,9.891854278976098e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0004692263028118,289.2490539550781,294.1499938964844,253.52999877929688,252.74215698242188,254.49668884277344,253.6054534912109,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.966259930545448e-09,0.0010008680401369,-0.0146829728037118,0.0,0.0,0.0,0.0,60.0,-23.10166931152344,-0.0,-6.829959886545113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.39354213187471e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.89185064099729e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,7.306089537451044e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,9.891854278976098e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0004692263028118,289.2490539550781,294.1499938964844,253.52999877929688,252.74215698242188,254.49668884277344,253.6054534912109,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.966259930545448e-09,0.0010008680401369,-0.0146829728037118,0.0,0.0,0.0,0.0,60.0,-23.10166931152344,-0.0,-6.829959886545113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,9.38746379688382e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.885449981084092e-05,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,7.301361620193347e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,9.8854536190629e-05,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0004689226916525,289.2339782714844,294.1499938964844,253.509994506836,252.7251739501953,254.47938537597656,253.58694458007807,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002262424677,5.890527177143667e-09,0.0010002204217016,-0.0144845796748995,0.0,0.0,0.0,0.0,60.0,-23.08692741394043,-0.0,-6.821122866540463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,9.38746379688382e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.885449981084092e-05,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,7.301361620193347e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,9.8854536190629e-05,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0004689226916525,289.2339782714844,294.1499938964844,253.509994506836,252.7251739501953,254.47938537597656,253.58694458007807,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002262424677,5.890527177143667e-09,0.0010002204217016,-0.0144845796748995,0.0,0.0,0.0,0.0,60.0,-23.08692741394043,-0.0,-6.821122866540463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,9.38496450544335e-05,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,9.882817539619282e-05,290.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,7.299417484318838e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,9.882821177598088e-05,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0004687978653237,289.2264404296875,294.1499938964844,253.5,252.7166748046875,254.470703125,253.57765197753903,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999600006267,5.8593863094813514e-09,0.0009999540634453,-0.0144030023366212,0.0,0.0,0.0,0.0,60.0,-23.08099365234375,-0.0,-6.817491282617993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,9.38283046707511e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,9.880570723908022e-05,290.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,7.297757838387042e-05,289.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,9.880574361886828e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,0.0004686912579927,289.2189025878906,294.1499938964844,253.4900054931641,252.7081756591797,254.46202087402344,253.5683135986328,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832796468041579e-09,0.0009997267043218,-0.0143333449959754,0.0,0.0,0.0,0.0,60.0,-23.075902938842773,-0.0,-6.814391184661872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.37968652579002e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,9.877260163193569e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,7.295313116628677e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.877263801172376e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0004685342428274,289.20379638671875,294.1499938964844,253.47000122070312,252.691162109375,254.4446258544922,253.549560546875,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793626911554384e-09,0.0009993916610255,-0.0142307337373495,0.0,0.0,0.0,0.0,60.0,-23.06825256347656,-0.0,-6.809825237041879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.37968652579002e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,9.877260163193569e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,7.295313116628677e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.877263801172376e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0004685342428274,289.20379638671875,294.1499938964844,253.47000122070312,252.691162109375,254.4446258544922,253.549560546875,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793626911554384e-09,0.0009993916610255,-0.0142307337373495,0.0,0.0,0.0,0.0,60.0,-23.06825256347656,-0.0,-6.809825237041879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.377893729833886e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,9.875371324596928e-05,290.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,7.293917587958276e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,9.875374962575734e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0004684446612372,289.18865966796875,294.1499938964844,253.4499969482422,252.6741485595703,254.4271850585937,253.5306396484375,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.771278122068679e-09,0.0009992005070671,-0.0141721870750188,0.0,0.0,0.0,0.0,60.0,-23.06417655944824,-0.0,-6.807220387372581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.377893729833886e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,9.875371324596928e-05,290.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,7.293917587958276e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,9.875374962575734e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0004684446612372,289.18865966796875,294.1499938964844,253.4499969482422,252.6741485595703,254.4271850585937,253.5306396484375,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.771278122068679e-09,0.0009992005070671,-0.0141721870750188,0.0,0.0,0.0,0.0,60.0,-23.06417655944824,-0.0,-6.807220387372581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.377547394251452e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.875007526716216e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,7.293649105122313e-05,289.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,9.875010437099264e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865478515625,0.0,0.0,0.000468427373562,289.17352294921875,294.1499938964844,253.42999267578125,252.6571350097656,254.40969848632807,253.51150512695312,287.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991694241762,5.766963795394986e-09,0.0009991636034101,-0.0141608854755759,0.0,0.0,0.0,0.0,60.0,-23.0637149810791,-0.0,-6.8067180336584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.377547394251452e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.875007526716216e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,7.293649105122313e-05,289.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,9.875010437099264e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865478515625,0.0,0.0,0.000468427373562,289.17352294921875,294.1499938964844,253.42999267578125,252.6571350097656,254.40969848632807,253.51150512695312,287.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991694241762,5.766963795394986e-09,0.0009991636034101,-0.0141608854755759,0.0,0.0,0.0,0.0,60.0,-23.0637149810791,-0.0,-6.8067180336584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
