time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527580,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,9.378412505611776e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,9.875917749013752e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,7.294321403605863e-05,289.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.87592138699256e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0004684705636464,289.1583557128906,294.1499938964844,253.4100036621093,252.6400909423828,254.3921813964844,253.49220275878903,287.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992615086957,5.7777342910014795e-09,0.0009992556879296,-0.0141891008242964,0.0,0.0,0.0,0.0,60.0,-23.06627082824707,-0.0,-6.807972852129751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,9.378412505611776e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,9.875917749013752e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,7.294321403605863e-05,289.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.87592138699256e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0004684705636464,289.1583557128906,294.1499938964844,253.4100036621093,252.6400909423828,254.3921813964844,253.49220275878903,287.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992615086957,5.7777342910014795e-09,0.0009992556879296,-0.0141891008242964,0.0,0.0,0.0,0.0,60.0,-23.06627082824707,-0.0,-6.807972852129751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,9.379294351674616e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,9.876846888801084e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,7.295007526408881e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.87685052677989e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.0004685146559495,289.1507568359375,294.1499938964844,253.3999938964844,252.63156127929688,254.3833923339844,253.48245239257807,287.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993554558604,5.788724166677639e-09,0.0009993496350944,-0.0142178907990455,0.0,0.0,0.0,0.0,60.0,-23.068767547607425,-0.0,-6.809253960682329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,9.380457777297124e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,9.878072160063311e-05,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,7.295912655536085e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.87807579804212e-05,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,0.0004685727762989,289.1431579589844,294.1499938964844,253.38999938964844,252.6230316162109,254.3746032714844,253.47265625,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994794381782,5.8032205707547754e-09,0.0009994736174121,-0.014255866408348,0.0,0.0,0.0,0.0,60.0,-23.071983337402344,-0.0,-6.810942920765228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,9.383536962559448e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,9.881315054371952e-05,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.298307173186913e-05,289.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,9.881317964755e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0004687265900429,289.1279602050781,294.1499938964844,253.3699951171875,252.6059417724609,254.3569793701172,253.4529266357422,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998073801398,5.841577888077154e-09,0.0009998015593737,-0.014356349594891,0.0,0.0,0.0,0.0,60.0,-23.08035087585449,-0.0,-6.815415076744102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,9.383536962559448e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,9.881315054371952e-05,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.298307173186913e-05,289.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,9.881317964755e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0004687265900429,289.1279602050781,294.1499938964844,253.3699951171875,252.6059417724609,254.3569793701172,253.4529266357422,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998073801398,5.841577888077154e-09,0.0009998015593737,-0.014356349594891,0.0,0.0,0.0,0.0,60.0,-23.08035087585449,-0.0,-6.815415076744102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.38743178267032e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,9.885416511679068e-05,290.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,7.301336881937459e-05,289.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.885419422062114e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,0.0004689211491495,289.1127014160156,294.1499938964844,253.3500061035156,252.58883666992188,254.3393096923828,253.4329833984375,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.8901004074130014e-09,0.0010002164635807,-0.0144834630191326,0.0,0.0,0.0,0.0,60.0,-23.09097480773925,-0.0,-6.82107312854896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.38743178267032e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,9.885416511679068e-05,290.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,7.301336881937459e-05,289.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.885419422062114e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,0.0004689211491495,289.1127014160156,294.1499938964844,253.3500061035156,252.58883666992188,254.3393096923828,253.4329833984375,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.8901004074130014e-09,0.0010002164635807,-0.0144834630191326,0.0,0.0,0.0,0.0,60.0,-23.09097480773925,-0.0,-6.82107312854896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,9.391920320922507e-05,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,9.89014224614948e-05,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.304827886400744e-05,289.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.890145884128287e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0004691453650593,289.0974426269531,294.1499938964844,253.3300018310547,252.5717163085937,254.3215789794922,253.4128570556641,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946015235736013e-09,0.0010006945813074,-0.0146299395710229,0.0,0.0,0.0,0.0,60.0,-23.10334205627441,-0.0,-6.827597331948709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,9.391920320922507e-05,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,9.89014224614948e-05,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.304827886400744e-05,289.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.890145884128287e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0004691453650593,289.0974426269531,294.1499938964844,253.3300018310547,252.5717163085937,254.3215789794922,253.4128570556641,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946015235736013e-09,0.0010006945813074,-0.0146299395710229,0.0,0.0,0.0,0.0,60.0,-23.10334205627441,-0.0,-6.827597331948709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,9.396724635735154e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,9.895201947074383e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,7.308564090635628e-05,289.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.89520558505319e-05,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,0.0004693853552453,289.0821228027344,294.1499938964844,253.3099975585937,252.5545654296875,254.30381774902344,253.39254760742188,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870467618024e-09,0.0010012063430622,-0.0147867379710078,0.0,0.0,0.0,0.0,60.0,-23.11694526672364,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,9.396724635735154e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,9.895201947074383e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,7.308564090635628e-05,289.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.89520558505319e-05,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,0.0004693853552453,289.0821228027344,294.1499938964844,253.3099975585937,252.5545654296875,254.30381774902344,253.39254760742188,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870467618024e-09,0.0010012063430622,-0.0147867379710078,0.0,0.0,0.0,0.0,60.0,-23.11694526672364,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.399176633451134e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,9.897784184431656e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,7.310471119126305e-05,289.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.897787094814704e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0004695078241638,289.074462890625,294.1499938964844,253.3000030517578,252.5459747314453,254.2949066162109,253.38233947753903,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,0.0,60.0,-23.12397193908692,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,9.40160607569851e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,9.900342411128804e-05,289.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,7.31236141291447e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,9.900346049107613e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0004696292162407,289.0668029785156,294.1499938964844,253.2899932861328,252.5373687744141,254.28599548339844,253.3721160888672,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,0.0,60.0,-23.131046295166016,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,9.406299068359658e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,9.905284241540356e-05,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,7.316011033253744e-05,289.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,9.905287879519165e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0004698636184912,289.0514221191406,294.1499938964844,253.2700042724609,252.5201568603516,254.26812744140625,253.35157775878903,287.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,0.0,60.0,-23.1450138092041,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,9.406299068359658e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,9.905284241540356e-05,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,7.316011033253744e-05,289.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,9.905287879519165e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0004698636184912,289.0514221191406,294.1499938964844,253.2700042724609,252.5201568603516,254.26812744140625,253.35157775878903,287.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,0.0,60.0,-23.1450138092041,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,9.410686470801012e-05,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.909904474625364e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,7.319423457374796e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,9.909908112604172e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0004700827994383,289.0360412597656,294.1499938964844,253.25,252.50289916992188,254.25021362304688,253.3309783935547,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,0.0,60.0,-23.15848922729492,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,9.410686470801012e-05,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.909904474625364e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,7.319423457374796e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,9.909908112604172e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0004700827994383,289.0360412597656,294.1499938964844,253.25,252.50289916992188,254.25021362304688,253.3309783935547,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,0.0,60.0,-23.15848922729492,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,9.41453836276196e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,9.913960820995273e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,7.322419696720317e-05,289.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,9.913963731378316e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281616210937,0.0,0.0,0.0004702752048615,289.0206298828125,294.1499938964844,253.22999572753903,252.485595703125,254.2322540283203,253.3103485107422,287.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,0.0,60.0,-23.170961380004883,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,9.41453836276196e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,9.913960820995273e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,7.322419696720317e-05,289.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,9.913963731378316e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281616210937,0.0,0.0,0.0004702752048615,289.0206298828125,294.1499938964844,253.22999572753903,252.485595703125,254.2322540283203,253.3103485107422,287.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,0.0,60.0,-23.170961380004883,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,9.41776088438928e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.917354327626526e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,7.324926264118403e-05,289.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.917357238009572e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122619628906,0.0,0.0,0.0004704362072516,289.0052185058594,294.1499938964844,253.2100067138672,252.46826171875,254.21424865722656,253.28973388671875,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,0.0,60.0,-23.18197631835937,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,9.41776088438928e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.917354327626526e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,7.324926264118403e-05,289.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.917357238009572e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122619628906,0.0,0.0,0.0004704362072516,289.0052185058594,294.1499938964844,253.2100067138672,252.46826171875,254.21424865722656,253.28973388671875,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,0.0,60.0,-23.18197631835937,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,9.419098205398768e-05,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,9.918762953020632e-05,289.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,7.32596599846147e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.918765863403678e-05,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,0.0004705030005425,288.9974670410156,294.1499938964844,253.1999969482422,252.45957946777344,254.2052459716797,253.2794342041016,287.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,0.0,60.0,-23.186887741088867,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,9.420215064892544e-05,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,9.919938747771084e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,7.326834747800604e-05,289.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,9.91994165815413e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0004705587925855,288.98974609375,294.1499938964844,253.19000244140625,252.4508819580078,254.1962127685547,253.2691345214844,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,0.0,60.0,-23.191308975219727,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.421769209438936e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.921575110638514e-05,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,7.32804328436032e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.92157874861732e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0004706364416051,288.9742736816406,294.1499938964844,253.1699981689453,252.4334716796875,254.1781463623047,253.24859619140625,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,0.0,60.0,-23.198734283447266,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.421769209438936e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.921575110638514e-05,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,7.32804328436032e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.92157874861732e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0004706364416051,288.9742736816406,294.1499938964844,253.1699981689453,252.4334716796875,254.1781463623047,253.24859619140625,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,0.0,60.0,-23.198734283447266,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,9.422466973774136e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.922310709953308e-05,289.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,7.328586070798337e-05,289.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.922313620336354e-05,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.000470671307994,288.9587707519531,294.1499938964844,253.1499938964844,252.4160003662109,254.1600341796875,253.2281494140625,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568602332827e-09,0.0010039488552138,-0.0156268291175365,0.0,0.0,0.0,0.0,60.0,-23.203887939453125,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,9.422466973774136e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.922310709953308e-05,289.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,7.328586070798337e-05,289.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.922313620336354e-05,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.000470671307994,288.9587707519531,294.1499938964844,253.1499938964844,252.4160003662109,254.1600341796875,253.2281494140625,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568602332827e-09,0.0010039488552138,-0.0156268291175365,0.0,0.0,0.0,0.0,60.0,-23.203887939453125,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.422998846275732e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.92287023109384e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,7.329000072786584e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.922873141476884e-05,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,0.0004706978797912,288.9432373046875,294.1499938964844,253.1300048828125,252.39846801757807,254.1418914794922,253.207763671875,286.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.3331899724516916e-09,0.0010040054330602,-0.0156441740691661,0.0,0.0,0.0,0.0,60.0,-23.20768165588379,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.422998846275732e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.92287023109384e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,7.329000072786584e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.922873141476884e-05,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,0.0004706978797912,288.9432373046875,294.1499938964844,253.1300048828125,252.39846801757807,254.1418914794922,253.207763671875,286.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.3331899724516916e-09,0.0010040054330602,-0.0156441740691661,0.0,0.0,0.0,0.0,60.0,-23.20768165588379,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,9.424298332305624e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.924238838721068e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,7.330010703299195e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.924241749104112e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,0.0004707627813331,288.9277038574219,294.1499938964844,253.1100006103516,252.3809051513672,254.1237030029297,253.1874389648437,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349378356418356e-09,0.0010041438508778,-0.0156865790486335,0.0,0.0,0.0,0.0,60.0,-23.212345123291016,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,9.424298332305624e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.924238838721068e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,7.330010703299195e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.924241749104112e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,0.0004707627813331,288.9277038574219,294.1499938964844,253.1100006103516,252.3809051513672,254.1237030029297,253.1874389648437,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349378356418356e-09,0.0010041438508778,-0.0156865790486335,0.0,0.0,0.0,0.0,60.0,-23.212345123291016,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,9.425258758710696e-05,290.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,9.925250196829438e-05,289.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,7.33075721655041e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,9.925253107212484e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0004708107444457,288.919921875,294.1499938964844,253.1000061035156,252.37210083007807,254.11460876464844,253.17727661132807,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361338122928828e-09,0.0010042460635304,-0.0157179087400436,0.0,0.0,0.0,0.0,60.0,-23.215389251708984,-0.0,-6.876150848711404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,9.4264090876095e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,9.9264616437722e-05,289.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,7.331652159336954e-05,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,9.926464554155244e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0004708682245109,288.9121398925781,294.1499938964844,253.08999633789065,252.36328125,254.10548400878903,253.1671142578125,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375670658087529e-09,0.0010043686488643,-0.0157554522156715,0.0,0.0,0.0,0.0,60.0,-23.218870162963867,-0.0,-6.87782915065327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.429258352611214e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,9.929461521096528e-05,289.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,7.333867688430473e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,9.929464431479572e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0004710105422418,288.89654541015625,294.1499938964844,253.07000732421875,252.3456268310547,254.0872344970703,253.14675903320312,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411160935471116e-09,0.0010046721436083,-0.0158484205603599,0.0,0.0,0.0,0.0,60.0,-23.22715187072754,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.429258352611214e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,9.929461521096528e-05,289.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,7.333867688430473e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,9.929464431479572e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0004710105422418,288.89654541015625,294.1499938964844,253.07000732421875,252.3456268310547,254.0872344970703,253.14675903320312,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411160935471116e-09,0.0010046721436083,-0.0158484205603599,0.0,0.0,0.0,0.0,60.0,-23.22715187072754,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.432748629478738e-05,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,9.933137334883212e-05,289.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,7.336583075812086e-05,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,9.93314024526626e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0004711849032901,288.8809509277344,294.1499938964844,253.0500030517578,252.3279266357422,254.0689392089844,253.12635803222656,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648371345684e-09,0.0010050439741462,-0.0159623343497514,0.0,0.0,0.0,0.0,60.0,-23.23716163635254,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.432748629478738e-05,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,9.933137334883212e-05,289.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,7.336583075812086e-05,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,9.93314024526626e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0004711849032901,288.8809509277344,294.1499938964844,253.0500030517578,252.3279266357422,254.0689392089844,253.12635803222656,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648371345684e-09,0.0010050439741462,-0.0159623343497514,0.0,0.0,0.0,0.0,60.0,-23.23716163635254,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,9.436732216272504e-05,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,9.937332652043553e-05,289.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.339681178564206e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,9.937334834830835e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,0.0004713839152827,288.8653259277344,294.1499938964844,253.02999877929688,252.3101959228516,254.0506134033203,253.1059112548828,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504278005081687e-09,0.0010054683079943,-0.016092337667942,0.0,0.0,0.0,0.0,60.0,-23.248571395874023,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
